time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
1340.0000000000002,21.711416440533856,34.644186817030004,117.4813145627955,217.5939222348333,23.541563040910365,21.065834729579933,25.841098023194984,-10.817901676985798,117.40076613133544,46.15989469423886,117.47904829787454,217.45302594709045,2.6504200579828003,2.369101733447297,2.4705133182026007,4.839615051649898,1.8259803901926643,0.014126064195398164,35.0,22.229925667329606,21.91762896214243,9.0,45.0,3.0,495.3806261345067,646.6397784067216,478.9283974674307,304.0379761845218,322.2750867210649,646.4777767282263
1350.0000000000002,21.50693614904833,34.586009932548166,117.79900406204604,219.49615786513905,23.36474874955824,20.989970593613577,25.695155733948216,-11.015390973215176,117.7179052433032,46.165163013083536,117.79671674152586,219.3575502868865,2.691552938479121,2.4049295944880487,2.485253846859432,4.890183441347482,1.8168631838654123,0.0141744116663262,35.0,22.162814526760712,21.847549866699975,9.0,45.0,3.0,495.5328611849918,648.731860484269,479.064882333678,303.7310550564875,321.96346840793154,648.5727897586621
1360.0000000000002,21.307535319031903,34.52785358980401,118.1108434229421,221.37595683539425,23.192792399426025,20.91511662522504,25.553685780751376,-11.207616079099694,118.02920282118038,46.17032078417407,118.10853534585551,221.23961842968623,2.731771686881171,2.440449942224816,2.49970091360342,4.940150855828236,1.8084054679797723,0.01422166615333732,35.0,22.09664107066453,21.778359657718795,9.0,45.0,3.0,495.67966447260545,650.7971440955661,479.1962981811702,303.4292054473256,321.6628454238923,650.6409639718373
1370.0000000000002,21.11309690662296,34.47017637793175,118.41759494819044,223.23451802443304,23.025579550410956,20.841465795788167,25.416574486696167,-11.394667652885744,118.33542080172856,46.17537676514194,118.41526640131966,223.10035165592336,2.771040777471,2.475679581577027,2.5138472702545327,4.98952685183156,1.8005966900224648,0.014267904703105409,35.0,22.031543032271315,21.71025974319747,9.0,45.0,3.0,495.8216502393112,652.8369018658,479.32301646409854,303.13405791944314,321.3720416946989,652.683483734949
1380.0000000000002,20.923436502693946,34.41321507215764,118.7197126492944,225.07290573004056,22.86292654257496,20.769108652723727,25.28364215443716,-11.576723838435328,118.63701311852644,46.180325198651815,118.71736391527064,224.94082317695648,2.809318945719611,2.5106269960781216,2.5276852969201724,5.0383122929982935,1.79342836835058,0.014313154672399566,35.0,21.96760749446804,21.643347439466027,9.0,45.0,3.0,495.95927020434726,654.8523429001357,479.4453796176505,302.8466245022339,321.0901995070221,654.7015697164635
1390.0000000000002,20.73836115389518,34.35706123569497,119.01744198531269,226.89185634327367,22.704641789497387,20.698089596970416,25.154703088638655,-11.753986355553875,118.93422512758004,46.18516381888685,119.01507334258908,226.7617842136468,2.8465631809994467,2.5452976584103784,2.541217734029024,5.086515392439401,1.786897064639715,0.014357446044006954,35.0,21.904871410910918,21.57767024160444,9.0,45.0,3.0,496.0928330948013,656.8443574445175,479.56368714920205,302.56718469048155,320.81673138203126,656.6961303456945
1400.0000000000002,20.557686735420432,34.30173562710843,119.31092385980044,228.69188356434853,22.550543188674265,20.628409400471128,25.029581554488512,-11.926637271444235,119.22719757129296,46.18989454909064,119.30853558150004,228.56375946946932,2.882727721843949,2.579693981706852,2.5544515316927896,5.134145513399641,1.7810025811648844,0.01440080283923328,35.0,21.843329852660588,21.51323122161364,9.0,45.0,3.0,496.22256409415183,658.813605659194,479.67817755106233,302.29559963439993,320.5512023671729,658.6678394006816
1410.0000000000002,20.38124113864089,34.24722963862695,119.60026044094153,230.47338707903515,22.40046097291099,20.560041834579007,24.9081140986272,-12.094854129393807,119.5160324211134,46.19452161779452,119.59785279405712,230.34715540496316,2.917768069007283,2.61381875417818,2.5673964700003755,5.181215224178556,1.7757460845547497,0.014443255485495923,35.0,21.78295618093705,21.450006981228626,9.0,45.0,3.0,496.3486445528584,660.7606225890733,479.7890433766855,302.0315791693547,320.29324861725075,660.6172405713838
1420.0000000000002,20.208863024976992,34.1935256081336,119.88554050978745,232.23671653813713,22.254236296572245,20.492951277074095,24.790148078598182,-12.258799334969638,119.80081824950612,46.19904996668913,119.88311375491848,232.11232581063783,2.9516407459530734,2.6476745377053854,2.5800625528602943,5.22773709056568,1.7711291923765824,0.01448483377818558,35.0,21.72371663571045,21.38796434910012,9.0,45.0,3.0,496.47123432159566,662.6858842862592,479.89645237073177,301.7747982067803,320.0425420582378,662.5448154500909
1430.0000000000002,20.040399951193848,34.140603359718,120.16684992190372,233.98220125654564,22.11171915028679,20.42709966188545,24.67553938026385,-12.418627267162492,120.0816407064414,46.20348451673635,120.16440431336082,233.8596019643914,2.984304010907602,2.6812639689365967,2.592459405412897,5.273723374349494,1.7671535323057193,0.01452556697509344,35.0,21.665577116968336,21.327068113520568,9.0,45.0,3.0,496.5904805161129,664.5898390684464,480.00055773202206,301.5249491820694,319.7987751821327,664.4510153429143
1440.0000000000002,19.875707686787,34.088443890033204,120.44427192334182,235.71015988081183,21.97276778686281,20.362450092060385,24.56415220688223,-12.57448679866866,120.3585828390078,46.207829899794206,120.44180770931304,235.5893052174784,3.015718002692479,2.714589694757035,2.6045962769929005,5.319185971749936,1.7638207441812814,0.014565483017189115,35.0,21.60850402604376,21.267283735137998,9.0,45.0,3.0,496.70652207755666,666.4729188440836,480.101502835876,301.2817359995035,319.56165820416595,666.3362759363794
1450.0000000000002,19.714649042901947,34.03702811786678,120.7178883464311,237.4209025086394,21.83724739163539,20.29896705298717,24.45585737954868,-12.726516261142365,120.63172628940374,46.212090408098845,120.71540576923088,237.30174707169087,3.045845097001206,2.747654454614588,2.616481945375861,5.364136399990449,1.7611323718569016,0.014604609042439638,35.0,21.55246597988156,21.20857831982312,9.0,45.0,3.0,496.8194897926326,668.3355414955314,480.19942318999114,301.04488794891694,319.3309165135032,668.2010173600065
1460.0000000000002,19.5570939991463,33.98633835622593,120.987778496514,239.11473071749083,21.705030360191586,20.2366166292569,24.35053302408405,-12.874851447061817,120.90115018032397,46.21627007606838,120.98527779277488,238.99723119918883,3.0746497859983295,2.7804608581535586,2.62812473414372,5.408585592297278,1.7590899675558094,0.014642970243246536,35.0,21.497432243319626,21.150920212303728,9.0,45.0,3.0,496.9295077330149,670.1781115382736,480.2944464098868,300.81414354197415,319.10629092748,670.0456471165968
1470.0000000000002,19.402918511908243,33.93635686837746,121.25402003954294,240.7919392310015,21.575994965490608,20.175366259574215,24.24806285216652,-13.019619121841686,121.16693200283316,46.22037259633629,121.251501440435,240.67605373353672,3.1020990241666846,2.813011482440469,2.6395324619755693,5.452543944416038,1.7576950000429956,0.014680590467990988,35.0,21.44337404996492,21.09427925171059,9.0,45.0,3.0,497.036693084353,672.0010220208519,480.38669366165857,300.58926196225195,318.88753550175846,671.8705604227164
1480.0000000000002,19.252004856186435,33.88706704958838,121.5166878403825,242.45281401538088,21.45002583309724,20.115184856697965,24.1483369857232,-13.160941140286582,121.42914645345962,46.22440145573223,121.51415157178864,242.33850262092176,3.128162338203806,2.8453088819266044,2.650712665325859,5.496021547252464,1.7569489537452472,0.014717492460088069,35.0,21.390263171782408,21.038626378490616,9.0,45.0,3.0,497.141157054015,673.8046529534887,480.4762792755192,300.37000964336227,318.67441817782606,673.6761400638428
1490.0000000000002,19.10424077291364,33.83845220690495,121.7758556143444,244.09763364472497,21.327012965065375,20.05604224589069,24.051250698515567,-13.298936118083247,121.6878670860619,46.22835989903945,121.773301897049,243.98485748074427,3.152812545079158,2.877356063758154,2.6616728909988336,5.539028954756988,1.7568532462870918,0.014753700330307843,35.0,21.338073036009177,20.983933743323405,9.0,45.0,3.0,497.2430045701103,675.5893726153241,480.563311400882,300.15617072370003,318.46671829288067,675.462756000634
1500.0000000000002,18.959519242852753,33.79049674016238,122.0315940165166,245.7266705755195,21.206851614477785,19.99790988972967,23.956704484963826,-13.433711777542271,121.9431644011331,46.23225092523279,122.02902306639557,245.6153926288396,3.1760247183478847,2.9091554578207486,2.672419897589316,5.581575355410065,1.757409293185069,0.014789234204131052,35.0,21.28677773295016,20.930174637104244,9.0,45.0,3.0,497.34233575412577,677.3555397544364,480.6478929847248,299.9475361776878,318.2642274263242,677.2307695504948
1510.0000000000002,19.43656444728524,33.839790285620154,120.72831299713872,241.56385780508023,21.788891811465287,19.695750694660603,24.6882691961313,-12.4008483831351,120.63302495337228,46.21944852465082,120.72556638991244,241.88890751095585,3.1727317704071623,2.968880420547724,2.7566466886847243,5.7255271092324485,1.8046048401052448,0.015350066357978432,35.0,20.82233452058256,20.571008938069557,9.0,45.0,3.0,496.90492709997295,673.0251152697098,479.6135461396127,300.02821898876846,319.3602929519034,673.3932652468359
1520.0000000000002,19.98052040604567,33.54141613407529,119.66515532770494,236.3044651782571,22.428295244188718,19.179287790324963,25.4168675144296,-11.394267107005362,119.5622157817526,46.30975556784279,119.66221473282204,236.61272840544325,3.166830035377432,3.0264313171782,2.843039673515795,5.869470990693995,1.853421536718012,0.016003259713538776,35.0,20.30875572822077,20.042540713317464,9.0,45.0,3.0,496.04423359485537,667.3777007587231,478.26427191035935,300.6104860937998,320.73993958156285,667.7283094649362
1530.0000000000002,20.49694039246283,33.27503132179584,118.77772471680342,231.55210770065176,23.0367039944882,18.73667955397985,26.109687546891102,-10.45657392268106,118.6671241726686,46.406537982691525,118.7745924358454,231.81933092232336,3.162695285308191,3.081658634804006,2.9229478544581164,6.004606489262121,1.8985725615602576,0.016637502186921886,35.0,19.86534055166624,19.5812944973456,9.0,45.0,3.0,495.23818218712336,662.2398501235707,477.0162149780029,301.33191924545383,322.04563732308543,662.5451177354339
1540.0000000000002,20.979936365051504,33.05502120057389,118.01470449580552,227.31619027029387,23.608101069046047,18.35028418767928,26.761034683391525,-9.591527183552898,117.89653919753448,46.50165135570552,118.01138501526184,227.54916199164347,3.159550957713348,3.134645450003259,2.9956837150559794,6.130329165059239,1.9402532977331448,0.01724428492955102,35.0,19.4823491382154,19.18042436969341,9.0,45.0,3.0,494.5088248444128,657.640023497861,475.8612218363604,302.1408427487726,323.2736634501654,657.9072992184388
1550.0000000000002,21.431852758781034,32.86230525626587,117.33799341535956,223.48985526002105,24.14511371505538,17.99039635340398,27.373873722636244,-8.791623299865307,117.21235827547468,46.5944292464884,117.3344910050088,223.69604335487804,3.1566550418658665,3.185497031816628,3.0620359522368306,6.247532984053458,1.9791624048855856,0.01782547147468351,35.0,19.125287147655968,18.80963462312724,9.0,45.0,3.0,493.8354498515844,653.4707911639259,474.7660070385352,302.9873274908069,324.4471333358499,653.708317773129
1560.0000000000002,21.855893150156422,32.682850492223,116.7234674315652,219.98639040804284,24.65122923348356,17.64668314899484,27.952178358940763,-8.048767085487043,116.59044684964776,46.68494415716424,116.71978597063696,220.17109988686155,3.1535589435843496,3.2341717501954346,3.1231470988424217,6.357318849037856,2.01591882782825,0.018383679883188956,35.0,18.7881178085828,18.459060687448016,9.0,45.0,3.0,493.20112926924327,649.6427148123594,473.7164709511976,303.829532172504,325.58359821383925,649.8563581650017
1570.0000000000002,22.2553268928323,32.51153759315838,116.15786961453904,216.7491078281116,25.12997006048264,17.31526753725069,28.499823324285696,-7.355626739983107,116.01754050285588,46.77322310492429,116.15401265853184,216.91605099347208,3.150105268826703,3.2808004770339445,3.1798494640197914,6.460649941053736,2.050931441875302,0.018921334492984925,35.0,18.467714848519847,18.12474619421744,9.0,45.0,3.0,492.59774103225135,646.0967332004543,472.705132399237,304.64883250143026,326.69171778914784,646.2905958641232
1580.0000000000002,22.61955409636085,32.33548896982245,115.6588744031108,213.8237364159561,25.575790469955155,16.992327394690733,29.016270424017947,-6.71088064715252,115.51111384243534,46.86142697489407,115.65483932848409,213.9650923018791,3.151120780518903,3.329821462778584,3.2354660650714333,6.565287527850017,2.0834769547516023,0.019456139729846007,35.0,18.16106829411808,17.80336926619475,9.0,45.0,3.0,492.0237438438329,642.8814849568511,471.7364629219513,305.4410872720643,327.7534037987912,643.0463670772839
1590.0000000000002,22.943712280119733,32.17073695752953,115.24107198009868,211.2864199410208,25.98314093226162,16.712232245477708,29.50388351510361,-6.1098229759755895,115.08589703842156,46.948263025808615,115.23685967693112,211.41140263759772,3.1565855791358253,3.3805105129067865,3.289816853007871,6.670327365914657,2.113146372461343,0.01997668868655457,35.0,17.905686350802796,17.523262105723518,9.0,45.0,3.0,491.50178008200606,640.0820957699723,470.8593298777421,306.1765386190436,328.7342271832021,640.228479660734
1600.0000000000002,23.25032802153685,32.02709135866587,114.85533631813206,208.94627560234085,26.371265016007072,16.472710518138,29.971203968697463,-5.540590029759756,114.69281219854012,47.032394252132576,114.85094945049212,209.0598778856261,3.1616154161315912,3.4294410491770044,3.3418636106527586,6.771304659829763,2.1417230651395367,0.020480591382035188,35.0,17.677787182019586,17.28093128719678,9.0,45.0,3.0,491.0185349847385,637.4955120333208,470.04717105498446,306.87494871456335,329.6845145199646,637.6290890569189
1610.0000000000002,23.54159107613743,31.89060942933389,114.49522599917226,206.7552931401055,26.742311410733375,16.236416193768378,30.418901941580742,-5.001343861432248,114.3253926899582,47.11434491925679,114.4906666550185,206.85985962467103,3.1661482408692856,3.4772673914867336,3.390937044874879,6.868204436361612,2.1692618013602245,0.02097085802821257,35.0,17.451743374942737,17.04395752252975,9.0,45.0,3.0,490.5573711737236,635.0690866847392,469.2548225850687,307.55724014409395,330.61205422523244,635.1925147092247
1620.0000000000002,23.816177176603343,31.75163856768893,114.14937091389233,204.68847602728457,27.094504544135955,15.973478737342989,30.84017767082644,-4.499224058557218,113.97228508408374,47.19380310123439,114.1446416768218,204.78520674148197,3.169950532831752,3.524224097525959,3.4362374911114357,6.9604615886373935,2.195763472188803,0.021446233495836065,35.0,17.201259383955232,16.7878946545801,9.0,45.0,3.0,490.10978367298895,632.7783558364061,468.4500089399587,308.22432214145374,331.52877115303886,632.8929783024637
1630.0000000000002,24.076269445411647,31.5959401786306,113.80908165819532,202.69845207167737,27.43013015611112,15.657542854972688,31.238840482627012,-4.028680840415007,113.6247788115505,47.27099052297757,113.80418468472833,202.78990004058744,3.1729216736753334,3.570629355595557,3.4775203892790567,7.048149744874614,2.2213437549847974,0.02190922731566925,35.0,16.918719642993835,16.49158606091771,9.0,45.0,3.0,489.6583969831142,630.5716323129312,467.59786312656286,308.8738543253958,332.4472676843343,630.6803925430878
1640.0000000000002,24.326972104194454,31.446383391582174,113.48306749903162,200.7959649164524,27.75513323899349,15.378755584037949,31.623660616227,-3.578646379251495,113.29155996684338,47.346552053166135,113.47800406328528,200.88101226166447,3.17534940016275,3.615226766008608,3.5176464385300013,7.132873204538609,2.246327035435225,0.02236294338019599,35.0,16.730947044351183,16.259689831381422,9.0,45.0,3.0,489.22203355808006,628.4588150825815,466.7973242606643,309.49931662696736,333.35679513558887,628.560371126176
1650.0000000000002,24.56758640461199,31.302597219746644,113.1756921030508,198.98946584839467,28.06839507462176,15.11013973745696,31.99611862604637,-3.1468873109052997,112.9770280377647,47.419900151703295,113.17046430465356,199.06886816413336,3.1773991432255566,3.658713051069997,3.5554943748547094,7.214207425924707,2.270475662872232,0.022805660688613234,35.0,16.527352583738548,16.02470152625449,9.0,45.0,3.0,488.8012566210176,626.448649142704,466.0186093808312,310.1145808415505,334.24540972316765,626.5438520854
1660.0000000000002,24.79869340420908,31.164613488215764,112.88323406109564,197.26995990731345,28.370595783348342,14.849854357420895,32.355484199852256,-2.7337981001716685,112.6774615166713,47.490974101800816,112.87784393477035,197.34434994281585,3.1954694759007944,3.701157434376333,3.591130935977406,7.292288370353738,2.2820710463203726,0.0232377867576474,35.0,16.33273624382764,15.800106595960417,9.0,45.0,3.0,488.39563973006,624.5323042986294,465.2590708802916,310.72064717281046,335.11643892179086,624.6218672431017
1670.0000000000002,25.02214616205549,31.03925284033562,112.60673408126225,195.63746001957136,28.66397299253068,14.61551003749554,32.70387801911572,-2.336529629974166,112.39388862833812,47.56004358604389,112.60118319046876,195.706936478034,3.2192887683682194,3.7424881686221614,3.6252907215346006,7.367778890156763,2.2886356025437613,0.023660847782754894,35.0,16.199420559500652,15.621994370137427,9.0,45.0,3.0,488.0106444625157,622.7097858435543,464.5375934105402,311.3186236246445,335.96757849874007,622.7937971090778
1680.0000000000002,25.237306245442596,30.917173578766324,112.34450558918935,194.07857285217648,28.947659180864168,14.395587225185013,33.04224709365352,-1.9536647750778684,112.12463401836943,47.62695713073532,112.33879583743648,194.1437320799889,3.242267976126083,3.7826997441356554,3.657674453737505,7.44037419787316,2.2948054425664854,0.024074592902750765,35.0,16.05367724160834,15.441450533034583,9.0,45.0,3.0,487.6370885812372,620.9662505459268,463.842108949188,311.91121364754486,336.79876686003684,621.0453891364652
1690.0000000000002,25.44460145825775,30.79992883631047,112.09370233113437,192.5890616201677,29.222162941881056,14.182721222593957,33.370025486834045,-1.5855248226920369,111.86685201931157,47.69175715145809,112.08783556795308,192.6504408115975,3.26443221119476,3.8220554408929144,3.688275469084768,7.510330909977683,2.3006545776084453,0.024479211134375088,35.0,15.913580545884258,15.268588601357637,9.0,45.0,3.0,487.2763026873721,619.2980362041257,463.16328905429725,312.49358614440723,337.613360584412,619.3729155065521
1700.0000000000002,25.644397418997503,30.684174912581284,111.85226087960244,191.15841682653692,29.487849999143297,13.972832693182454,33.68762594914726,-1.2313472080167571,111.61847609918446,47.754498715359546,111.84623888695954,191.21645370078096,3.2857829073472766,3.860590836488956,3.7171131026284,7.577703939117357,2.306209555772232,0.024875281796297007,35.0,15.7782443092716,15.099773111466275,9.0,45.0,3.0,486.92436582365,617.6937418215549,462.4958683621414,313.0658786612111,338.41385279783646,617.7648620043748
1710.0000000000002,25.83716887612215,30.569404318113413,111.61899004644164,189.78096047665844,29.745229597429425,13.76593995279535,33.99562154557896,-0.8902233885502823,111.37831485623228,47.81523771576889,111.61281457491768,189.8359557263116,3.306337494068464,3.898307472246544,3.744314299595034,7.642621771841577,2.311506851781576,0.025263171710459394,35.0,15.647528752096946,14.934805639776473,9.0,45.0,3.0,486.5802805874057,616.1473102795875,461.8393905565633,313.62703058416827,339.20145874606067,616.2150121728233
1720.0000000000002,26.02478252605492,30.45641775882916,111.39590189445272,188.4498926186025,29.996492413713572,13.572169864992134,34.29986305759144,-0.5554849986927479,111.14836499587632,47.8742779197641,111.38957425115984,188.50239679602555,3.326229443992596,3.935091019038565,3.7704541119223074,7.705545130960872,2.3166006015843643,0.0256447226886372,35.0,15.525652031606114,14.777804442254252,9.0,45.0,3.0,486.24287699270326,614.650081450864,461.2036563591961,314.17714499072105,339.972945970802,614.7150064020669
1730.0000000000002,26.207086820608087,30.35224015413644,111.186150215518,187.178695822601,30.241395196126827,13.41439528106912,34.599534672577974,-0.2279062484117276,110.93180442741696,47.93161595826382,111.17967215164929,187.2279096754138,3.3455577858849015,3.97040696415726,3.796257415628338,7.766664379785598,2.3214856465948954,0.026018709525669276,35.0,15.411704968716665,14.63898010187694,9.0,45.0,3.0,485.92010805980897,613.2170520054121,460.61890103869433,314.71399319216687,340.7207515549353,613.278234388134
1740.0000000000002,26.383568803398248,30.252942436727157,110.98459581465052,185.95899992623967,30.479348695961253,13.261687317769258,34.89113227451223,0.08884472234677787,110.72349386568426,47.98705047395464,110.97796910381246,186.0057038277402,3.3642747793647945,4.005064943248655,3.8206162527661616,7.825681196014818,2.3261123746534094,0.026384991453885828,35.0,15.299570972124457,14.504738966499588,9.0,45.0,3.0,485.60836965164816,611.8404375070513,460.0471367493657,315.2445030458978,341.45217272960014,611.8987935445641
1750.0000000000002,26.55425140866333,30.15391614862108,110.78842092308128,184.77953811687604,30.7103497721802,13.107438507057054,35.174280600450125,0.39455455255870225,110.52060848677569,48.04067990299137,110.78164722623026,184.82404547497407,3.382334344467083,4.03911377532945,3.843485771420952,7.882599546750401,2.33052050565166,0.026744138472114903,35.0,15.189543980092424,14.37159758711988,9.0,45.0,3.0,485.30265116932634,610.5080678446018,459.4800667167704,315.766864834107,342.1723608114534,610.5639609162305
1760.0000000000002,26.717807838857716,30.051157316567185,110.59268585885802,183.63473336223467,30.932713334435277,12.92652060655837,35.44429357493934,0.6843961858965031,110.31822386471704,48.092222914253846,110.5857672734206,183.67739535019984,3.399591253468245,4.073110113805183,3.8639304577831366,7.9370405715883185,2.3347043746776883,0.027094863166817765,35.0,15.076048585343017,14.229486599294091,9.0,45.0,3.0,485.00012085754327,609.2153759858771,458.88761501038,316.28012391534565,342.8889729913881,609.2692164386609
1770.0000000000002,26.875740623793018,29.939922700485116,110.39622969788005,182.5077039208456,31.148203508227976,12.724667708426466,35.70499065065053,0.962696592675627,110.11515105103778,48.14193013209098,110.38916771944857,182.54884265713872,3.4160408968132656,4.106824636656035,3.8824419147472415,7.989266551403277,2.338750264628346,0.02743943337050741,35.0,14.967413739795576,14.080408070169938,9.0,45.0,3.0,484.69381841814334,607.9427369428263,458.27402545003895,316.7826957157964,343.60570402188773,607.9949041025899
1780.0000000000002,27.028793424970267,29.82632066303256,110.20176127743235,181.40611002499503,31.357628512015676,12.518285416967217,35.95788402613602,1.2312373063173825,109.91411021821348,48.18988840062315,110.1945575488843,181.44562983277532,3.4317572534534686,4.1399422170846485,3.899595286810406,8.039537503895055,2.3426882818721086,0.027777582581703212,35.0,14.863029979978252,13.931758414992087,9.0,45.0,3.0,484.38965377109633,606.698341754506,457.6593746338905,317.27295780512634,344.3171564201017,606.7487142521176
1790.0000000000002,27.17807025958175,29.717023873609943,110.01142681005588,180.33635321699904,31.562309126432023,12.317933003462258,36.203984326232806,1.491229555107623,109.717244360009,48.23625052341362,110.00408275026174,180.37379839909875,3.4468792746736705,4.172450957222638,3.9157357682659457,8.088186725488582,2.346524517095053,0.028109900873842568,35.0,14.798457945338384,13.809032071848208,9.0,45.0,3.0,484.0937978895773,605.4891203861545,457.0556208889977,317.7546754377919,345.01919496078966,605.5371429083849
1800.0000000000002,27.32388832251548,29.611530609406657,109.82824498186794,179.30025972961204,31.76263126974277,12.137820200442889,36.445872726294326,1.74550368048682,109.5275786238435,48.281158497850925,109.82076211319912,179.33619444601914,3.461515335418715,4.203894735482368,3.9312817989644184,8.135176534446787,2.350177811204969,0.02843646437090387,35.0,14.727238981024811,13.687591840844902,9.0,45.0,3.0,483.80538747137,604.3161562282245,456.48150700285225,318.2335958811413,345.7053976410372,604.3624998215688
1810.0,27.466017614614625,29.51179642015444,109.65086236481136,178.2996333899359,31.95833865431957,11.96908917259998,36.68222727068046,1.9927595352740468,109.34376725053004,48.32457000069445,109.64324233270648,178.33391873360478,3.4756726780723963,4.234630963574891,3.946013389497677,8.18064435307257,2.3536866416343742,0.02875689467115694,35.0,14.66165471870164,13.575873282262478,9.0,45.0,3.0,483.52694185951015,603.1822798450437,455.92608226185297,318.70634992908776,346.3775907327474,603.2267699739167
1820.0,27.60432297652796,29.4137662270183,109.47770165603843,177.32743417751652,32.14927376298552,11.802567989240572,36.913175544000126,2.2332255707289046,109.16422856321462,48.366480515861205,109.46994605037338,177.3603577098021,3.48933329085896,4.264856326482188,3.959646553233888,8.224502879716077,2.3570413583769394,0.029071511826927205,35.0,14.60003389408132,13.467586441659591,9.0,45.0,3.0,483.2541501852213,602.0797543889465,455.3774998975958,319.17383161893736,347.0385640303724,602.1227316208019
1830.0,27.740243181354565,29.318243464721945,109.31153001527008,176.3803893494728,32.33715090827654,11.659912286011206,37.14379955245031,2.472247210506453,108.99171329727469,48.4072700917813,109.3036399838284,176.4118910503342,3.5026122021429176,4.293912172973355,3.9733374594799216,8.267249632453279,2.360309721811432,0.02938201370116599,35.0,14.538544598432225,13.365574107915734,9.0,45.0,3.0,482.98625948888696,601.0035647488012,454.8627244154868,319.63246076196987,347.68374974940014,601.0449513302508
1840.0,27.873055156977905,29.230620926203017,109.15218869187176,175.4698232855706,32.52112630565092,11.538180293644984,37.370298431590285,2.705928324423553,108.82609087577951,48.4467941334072,109.14416591656584,175.49976842731695,3.515528268603234,4.322000024327709,3.986786003966604,8.308786028294314,2.3634530555476103,0.02968656375216235,35.0,14.4780272323826,13.273693490051755,9.0,45.0,3.0,482.7302392631452,599.9675529169929,454.3798028355138,320.0838284933769,348.3117484826928,600.0071790609195
1850.0,28.001884505154184,29.144120828993888,108.99595462937393,174.58553645776277,32.70005731948809,11.41142220175351,37.59022703905033,2.9318311156702066,108.6636343520231,48.484902589763465,108.98780083610748,174.6140415820496,3.5279958213697014,4.349820809083451,3.9989415465736498,8.348762355657103,2.366432041978949,0.029985166016244225,35.0,14.421559241158832,13.18357567681062,9.0,45.0,3.0,482.47956435555545,598.9610225960686,453.89526552382256,320.5312699932573,348.92963655023857,598.9990233001122
1860.0,28.125408842449698,29.050850686273577,108.83656785264724,173.71552656488296,32.87238704093532,11.241506006786096,37.80005092270078,3.146445285882578,108.49808462683843,48.521197698159085,108.8282849417694,173.74353666236794,3.5398510385832034,4.378510575361656,4.008279791829882,8.386790367191539,2.3692495180668063,0.0302773039441569,35.0,14.37431038882545,13.084899432723546,9.0,45.0,3.0,482.2269311073931,597.9721287201311,453.35850712960473,320.9728825963668,349.5494354081481,598.0096462318701
1870.0,28.245170441168874,28.950312183409324,108.67571087289126,172.85193109765328,33.03993356483682,11.061500935327215,38.00382167038492,3.354025976260573,108.33109784225016,48.55604930412063,108.6673001573928,172.87909234857727,3.5511238748847407,4.406828618842158,4.0165196816329845,8.423348300475144,2.3720232234220613,0.030565032124030948,35.0,14.331685250270937,12.982622382377317,9.0,45.0,3.0,481.96993009418605,596.9906708501507,452.8119047045916,321.4029251447401,350.16956033790206,597.027273453136
1880.0,28.362696840912847,28.85468020836936,108.5179136327238,172.01093941613544,33.20459355885048,10.886237936803298,38.203216199394255,3.5563527050575203,108.16720639595006,48.58975437373283,108.50937617408836,172.03705287259385,3.562048379618074,4.434845806855445,4.024104080797362,8.458949887652809,2.37474312141706,0.030848630237791084,35.0,14.336124206020145,12.908836612228184,9.0,45.0,3.0,481.72053437586806,596.0344558900184,452.27294127266794,321.82617427593954,350.780763560752,596.0698978266244
1890.0,28.47791593637648,28.762547050224956,108.3654043966757,171.1931637982088,33.36630166219988,10.73706387299552,38.39973956115772,3.755002740715099,108.00865185411848,48.622468439737816,108.3567415721618,171.21797051145518,3.5726557301813417,4.461578314007125,4.031889996738374,8.493468310745497,2.3773542575047903,0.03112779796874607,35.0,14.31764079189827,12.830992066820158,9.0,45.0,3.0,481.47728042437353,595.1033447039857,451.77234780896674,322.2453571497945,351.37807725747723,595.1373061320085
1900.0,28.59042235232747,28.673864726378273,108.21658943887984,170.39906154552153,33.52452984874168,10.591560501059687,38.59215171974254,3.9487696331142392,107.8538470177428,48.65405161731872,108.2078027473203,170.42289873658746,3.58294234694597,4.487949494420772,4.038909706441952,8.526859200862724,2.3798482853431486,0.03140205237502959,35.0,14.301690582069398,12.756888074619894,9.0,45.0,3.0,481.2406447714207,594.1986413097972,451.2796549702445,322.66036416065305,351.96401973657385,594.2315287259918
1910.0,28.700142132970075,28.586061666056597,108.070344391951,169.6235340179918,33.679202058548704,10.449012195430951,38.78040638493941,4.137659023111723,107.70166126740712,48.68452117302519,108.06143523710072,169.6464765878696,3.592886459459588,4.513878856565551,4.045255050377891,8.559133906943442,2.38224447210359,0.031671778506541286,35.0,14.287901438073163,12.684988836646028,9.0,45.0,3.0,481.00782500577424,593.3146723819126,450.7941361375308,323.06985789586486,352.54113456451546,593.3465736125501
1920.0,28.8071972583696,28.49902013262277,107.92642958099208,168.86540261812257,33.83046615562472,10.309485859727772,38.96468702348979,4.321903535234526,107.55185370297936,48.71390920380452,107.91739932748192,168.88749687956823,3.602495988600975,4.539365536190152,4.050987937083784,8.590353473273936,2.384556013512728,0.03193713893490327,35.0,14.275947360782482,12.615108322612116,9.0,45.0,3.0,480.77856680111887,592.4501550415189,450.3157720761996,323.47322849892987,353.10991819981905,592.4811233639742
1930.0,28.91217512973516,28.412603388384756,107.78564828061852,168.12263450431948,33.97905786743584,10.177759912563602,39.14767649665103,4.50421910381516,107.405219368903,48.74236327136782,107.7764980783,168.14401902398853,3.6118160569817697,4.564258657055672,4.056423276596152,8.620681933651822,2.3867998252534863,0.03219891130070202,35.0,14.26468687728874,12.547365004891446,9.0,45.0,3.0,480.55202497983447,591.6022981713381,449.85034219895846,323.87020458766875,353.6689679032891,591.6325003708441
1940.0,29.015778119240903,28.3333668857984,107.6509642938528,167.40451868456825,34.125845791540016,10.075822318216751,39.32965127368273,4.684898855006907,107.26473240379283,48.770151359773934,107.64169535458234,167.424788513095,3.620948791738156,4.587852828853547,4.062583253769019,8.650436082622564,2.3889970778819314,0.03245684219166664,35.0,14.24770089912397,12.48777235612812,9.0,45.0,3.0,480.33489050377005,590.7812266769536,449.4288177839069,324.26004043402367,354.21191287043445,590.810163012243
1950.0,29.117060342352858,28.25742489729953,107.51981672646068,166.7073134711551,34.269628434757855,9.977028866727949,39.50812358209917,4.861500720157949,107.12783799017288,48.797046611660335,107.51043048380136,166.72678487995762,3.62984529210855,4.611135567503577,4.06809439498192,8.679229962485497,2.391074347260623,0.03271034257398619,35.0,14.231802839773138,12.430958020050582,9.0,45.0,3.0,480.123903766416,589.9835553753641,449.0148217990086,324.64760107117723,354.74348521612444,590.0116069336125
1960.0,29.215472072840164,28.180850897678056,107.38990331700418,166.0244630379636,34.409699382434354,9.872127705153956,39.68200527704276,5.032991168525143,106.99222988516496,48.822935819509674,107.38040121410744,166.04309035904214,3.638433408795735,4.634312243338033,4.072671208890645,8.706983452228677,2.393058350657173,0.032959454559092875,35.0,14.219488403254331,12.374518694465678,9.0,45.0,3.0,479.9152513407751,589.2025293887075,448.59606895626337,325.0299704460842,355.26873540289245,589.2296318431054
1970.0,29.309686689736715,28.09705043942523,107.25659612028082,165.34758599195948,34.54444933920594,9.72824633009276,39.848449952928874,5.196625326380115,106.85328546802074,48.847367631216635,107.24697987773207,165.36605225187878,3.646579798268392,4.658566643222471,4.0747196632207405,8.733286306443214,2.3949253244342232,0.03320346342740268,35.0,14.219934287906485,12.311411734331898,9.0,45.0,3.0,479.70296937748657,588.4300004650416,448.1263645684991,325.40664672551367,355.7969398884466,588.4569915458928
1980.0,29.401911889617548,28.01253933423027,107.12314538382024,164.67881973572315,34.67664552787486,9.578556073023492,40.01113737836163,5.35607737775706,106.71421679894732,48.87084944485514,107.11341568514132,164.69668643223133,3.6544559702822967,4.682877410157567,4.076067513421624,8.758944923579193,2.3967849099308176,0.03344489175817192,35.0,14.27083015921346,12.272865405378012,9.0,45.0,3.0,479.49186454286934,587.6671708568889,447.6494532329904,325.77531045225675,356.3228426755373,587.6935108620368
1990.0,29.492785930846782,27.931764798789857,106.9941028179538,164.02706493599902,34.80714646717718,9.458151759679538,40.17204430384693,5.5133109944038665,106.5795986335484,48.89376881377524,106.98426073094905,164.04401035102944,3.6621581881554617,4.705739373719523,4.078269572841106,8.784008946560629,2.3985880716378656,0.0336831035299521,35.0,14.287754607721354,12.22583136219373,9.0,45.0,3.0,479.28631061712946,586.9229659820355,447.2167370255788,326.1391299928843,356.83643425073353,586.9482572878633
2000.0,29.581629463662757,27.853274964391176,106.86767067871143,163.3916941865217,34.935018716339684,9.33950216785945,40.32986263917497,5.6670727122464655,106.44764209391978,48.915905255230086,106.85771748776348,163.40801250387,3.6696661028087454,4.728389989394182,4.079904668703676,8.808294658097857,2.400298667869545,0.03391750107713796,35.0,14.306458929787937,12.180934462112305,9.0,45.0,3.0,479.0854947615204,586.197437752788,446.7888775926368,326.4998073741433,357.3408289412425,586.2220405084041
2010.0,29.668390315165105,27.7753146417968,106.7429796046499,162.76909230535,35.06022026482995,9.222766576253036,40.48456827053479,5.817369804669511,106.31747151276222,48.93725434758835,106.73291649383695,162.78482320480316,3.6769563618682817,4.750732356115561,4.081099939659668,8.831832295775229,2.401941014956111,0.03414839012573616,35.0,14.3264067598559,12.137317130806878,9.0,45.0,3.0,478.8874699912172,585.4865449357824,446.3663012398682,326.8555446673668,357.83817888621365,585.5105065012282
2020.0,29.7531606747104,27.6978625204203,106.61993843431544,162.15862694886607,35.182864325643266,9.10821611673407,40.63630340285815,5.964366224533649,106.18899455521422,48.957838728294064,106.60976655283102,162.17379301249832,3.684034820340921,4.772757577728604,4.081901972776176,8.85465955050478,2.4035222201524604,0.034375891590127626,35.0,14.347266463460189,12.094871005726418,9.0,45.0,3.0,478.692115146916,584.7895661053936,445.94931042168974,327.2061510748512,358.3287112740383,584.8129128815517
2030.0,29.83602110657846,27.621001265978407,106.49854941189244,161.559996354602,35.30304701382696,8.996131615097907,40.7851893571165,6.108206773651375,106.06221323631614,48.97768742095025,106.48826989270282,161.57461603707583,3.6909099464614634,4.794460555895107,4.082342949111346,8.876803505006453,2.405044727118524,0.03460008533142014,35.0,14.368843122615203,12.053606523780727,9.0,45.0,3.0,478.4994434703797,584.1061439162503,445.5382614971487,327.55176204177906,358.812444204299,584.1288972743813
2040.0,29.917044147069447,27.544798884354176,106.37880760389064,160.97291370932123,35.42085503581566,8.886685222387769,40.93133278559832,6.249019436756214,105.9371224294475,48.99682792166266,106.36842156517358,160.98700490375933,3.6975898699039846,4.815840261117552,4.082448879637528,8.89828914075508,2.4065105795484403,0.03482104537730953,35.0,14.390998463597724,12.013528059792575,9.0,45.0,3.0,478.30946071964394,583.4359418904336,445.1333662803486,327.89251852861,359.28941198454595,583.4581225618525
2050.0000000000005,29.996149877095327,27.46920174187386,106.26062630927356,160.39740791707192,35.536166059504794,8.777051975639097,41.074744653417135,6.386836242502341,105.81363855741732,49.01527189773503,106.2501349346658,160.41085685793308,3.7040736214709504,4.837031319976513,4.08207224649412,8.919103566470636,2.407917465454887,0.035038639001251155,35.0,14.414366507228353,11.974574176084332,9.0,45.0,3.0,478.1222208088786,582.779050805195,444.7305575459735,328.2285368382526,359.75977458287736,582.8005167441192
2060.0000000000005,30.07430919442005,27.394580249892385,106.14502116496192,159.83110723998624,35.65027831459263,8.682736232400998,41.218042245016974,6.524187525535409,105.69275783773992,49.03320598425262,106.13442516320146,159.8441646296135,3.7104223029925594,4.857339514820009,4.082191483848141,8.93953099866815,2.409302841743424,0.03525422203843252,35.0,14.434817051213429,11.937481469722798,9.0,45.0,3.0,477.93695658118537,582.1320818049998,444.35171866084175,328.558737060002,360.22176183796245,582.1531419683206
2070.0000000000005,30.151674105712736,27.32685001629068,106.03429116115592,159.2842860074992,35.76330718078605,8.607734123343107,41.360314549896565,6.660204234585251,105.57680271683408,49.05085220032339,106.02359159346058,159.29670452196717,3.716707078479556,4.876792569033651,4.082855641272148,8.959648210305799,2.4106414686763653,0.03546672292152894,35.0,14.44788278516296,11.90521523642616,9.0,45.0,3.0,477.7604266579418,581.5066908909199,444.00335911076974,328.8854315169074,360.66995914702613,581.5270375984048
2080.0000000000005,30.227478822499013,27.261168906731427,105.92601499262967,158.75076180702484,35.874298410862444,8.535789675929891,41.50027778651141,6.793674519424087,105.46334866299092,49.06799375164792,105.91521298225932,158.76268884427083,3.7228671431533793,4.895982712131747,4.083201292834377,8.979184004966125,2.4119001994147147,0.035676070916599745,35.0,14.460781794105174,11.874465444842995,9.0,45.0,3.0,477.5879480353752,580.8963667325404,443.6620080617908,329.2099064730337,361.1096646522062,580.9161809064993
2090.0000000000005,30.30148660293164,27.195467712992407,105.81885065364196,158.2268889663626,35.98297293119403,8.462002945911422,41.6375472210686,6.924251300531465,105.35104873644062,49.08452244638852,105.80794727059067,158.23839282048726,3.7288652719439614,4.915055712159673,4.0830709387528366,8.99812665091251,2.4131004996652865,0.03588241443950927,35.0,14.47536878614892,11.84406233567364,9.0,45.0,3.0,477.4174061058948,580.297233923719,443.32050621646016,329.5301996684965,361.543921345048,580.3165989729815
2100.0000000000005,30.373185922823343,27.12849473159588,105.71185804437032,157.71179034971357,36.08862904621316,8.377130350701748,41.77129088819266,7.051165697497936,105.23897119192962,49.10032957584298,105.7008545798646,157.72275977423942,3.7346626352229464,4.9344097840934,4.081949226017453,9.01635901011085,2.414236543101464,0.03608522017514985,35.0,14.494613284546858,11.813061749007773,9.0,45.0,3.0,477.2479850650942,579.7086598489738,442.9654236945914,329.84572520849224,361.9746442396022,579.7274365479344
2110.0000000000005,30.441841202713505,27.053786711864177,105.60153376256224,157.19557936133793,36.1903932352165,8.266396397912615,41.900237989141296,7.173243310474845,105.12360079415016,49.1150179889612,105.59043144256336,157.20653849932688,3.7401564688209064,4.9545279037637195,4.079088390939684,9.033616294703405,2.415304378308877,0.03628478527842417,35.0,14.526599289927162,11.77750945730719,9.0,45.0,3.0,477.07300182405567,579.1200409816622,442.5744374801913,330.1557374757789,362.4095118436687,579.1388789852789
2120.0000000000005,30.50880368717288,26.97716429723863,105.49083738393972,156.68347709093973,36.289958923604274,8.154570317084902,42.026539050291696,7.292543809541313,105.00789032117416,49.12897930465823,105.47963711125556,156.69408630524487,3.745429944936242,4.974401213555668,4.075964347863386,9.050365561419053,2.4163756082676158,0.03648186542308866,35.0,14.56032012766252,11.742023756778394,9.0,45.0,3.0,476.8976002166328,578.5364720913198,442.1837621663644,330.45799648543,362.84247913665473,578.5549494266438
2130.0000000000005,30.57425788600618,26.90034755790396,105.38090154023054,156.1787193835084,36.38751815808172,8.043038714191084,42.15045738705496,7.409335536676509,104.8929808417568,49.14232566231714,105.36960434050404,156.18896101930727,3.75052750205,4.9940603333837865,4.072510570389448,9.066570903773233,2.417412190369898,0.036676221049445415,35.0,14.595260853770924,11.707047012082228,9.0,45.0,3.0,476.72358242706144,577.961445019932,441.7952809363696,330.755744859328,363.2708671132498,577.9795388327658
2140.0000000000005,30.63829963793379,26.82379155371558,105.27196268029422,155.68181092495348,36.48318635822338,7.932804068936262,42.2721384362784,7.523768791864597,104.77910990954987,49.15510368757464,105.26056958324374,155.69168692781255,3.7554618123677943,5.013478143834727,4.068779267459769,9.082257411294496,2.418412931635747,0.03686786647924152,35.0,14.631016196196413,11.6728284075769,9.0,45.0,3.0,476.55137455234177,577.3954848655188,441.4104490442145,331.04932278401446,363.69419750534695,577.4131965975915
2150.0000000000005,30.70100473001797,26.747717211972883,105.16412957161111,155.19284627919183,36.57705625839057,7.824459522626227,42.39169447675517,7.635965932665555,104.666386343176,49.167345287977405,105.15264159512412,155.20236215819892,3.760241813875439,5.0326372761725615,4.064809744678632,9.097447020851192,2.419378186605249,0.03705685329932974,35.0,14.667299802443948,11.639472659110822,9.0,45.0,3.0,476.3811525114602,576.8386674997611,441.03012392157257,331.3389498803014,364.11227037188627,576.8560030231891
2160.0000000000005,30.76243561249337,26.672266953139,105.05746502585542,154.71181273864966,36.669205283472095,7.718379582611134,42.50921829289978,7.746025119665432,104.55487280001148,49.17907718094364,105.0458831738551,154.72097553324187,3.7648750975749703,5.051527549128313,4.060632560063528,9.11216010919184,2.420308741466924,0.037243235986781566,35.0,14.703907196677278,11.607037773200489,9.0,45.0,3.0,476.21301663725166,576.2909569086635,440.6548496992575,331.6247814875496,364.52498750247673,576.3079240117038
2170.0000000000005,30.822645016690554,26.59753659547073,104.95200545366822,154.23864363179092,36.75969949982828,7.614801399527892,42.6247883393314,7.854034712663576,104.44460544979952,49.19032291971655,104.9403307157284,154.2474610031967,3.769368403105728,5.070143355122728,4.056272018413509,9.126415373536236,2.4212054640285707,0.037427068096941095,35.0,14.740690123768845,11.575555604032786,9.0,45.0,3.0,476.0470245087452,575.7522621567794,440.2849757000796,331.90694277729693,364.93230957976255,575.7688694193778
2180.0000000000005,30.881679249990913,26.523590252272808,104.84777039216756,153.77323669162558,36.84859749708007,7.513866828886022,42.73847372766007,7.960069008562301,104.3356035127716,49.20110385751451,104.83600374295622,153.78171673024138,3.773727892677596,5.088482473437447,4.05174786036965,9.140230333807096,2.422069262477156,0.03760840310151077,35.0,14.777539479956149,11.54503962722049,9.0,45.0,3.0,475.8832042035596,575.2224556912344,439.9207131603732,332.18553893791625,365.3342353792918,575.238712248902
2190.0000000000005,30.939579257623738,26.450470850617364,104.74476788856894,153.31547033358726,36.935951556968874,7.415655561290009,42.85033583882352,8.064198484767985,104.22787468591385,49.211439616591285,104.73291028792016,153.32362114090944,3.77795927164146,5.106544784486499,4.047076632871844,9.153621417358345,2.422901031799967,0.03778729302786994,35.0,14.814373485237011,11.515492222314435,9.0,45.0,3.0,475.7215653025104,574.7013910382805,439.5621848315756,332.4606618437571,365.73078939606273,574.7173060628621
2200.0000000000005,30.996382313494287,26.3782060071116,104.64299813572944,152.86520918228177,37.02180969332301,7.320200880311859,42.960430764067,8.166484344804756,104.12141877206425,49.22134846274639,104.63105052841443,152.8730389403234,3.7820678954436087,5.124331896187513,4.042272377312445,9.16660427349996,2.423701669804313,0.0379637892766778,35.0,14.851130178776998,11.486906983748495,9.0,45.0,3.0,475.5621036253248,574.1889079519774,439.2094447892859,332.73239246311766,366.1220138654355,574.2044907392444
2210.0000000000005,31.052970829534,26.30645204058004,104.54406718735144,152.42017159177607,37.10725641309487,7.22664052394748,43.06969507866188,8.267805727206449,104.01781928814512,49.23113004813951,104.53203003154172,152.42778647380624,3.7861237718506833,5.142049227248138,4.0374248720900825,9.17947409933822,2.4245044939065026,0.03813934538490737,35.0,14.888108263920683,11.459100247883272,9.0,45.0,3.0,475.4032781691417,573.6813816946272,438.8586893973712,332.99885275508353,366.50492190069855,573.6967643589552
2220.0000000000005,31.10774579185134,26.23410395511013,104.44577189526784,151.98289100984857,37.190242245418496,7.1273572614720715,43.17690048265724,8.367031481469212,103.91491427353247,49.240411069720885,104.43364656425304,151.99031465984115,3.790031344276127,5.159868013151304,4.0319715469408335,9.191839560092138,2.4252674252876725,0.03831159703305254,35.0,14.927274392725508,11.430454024377582,9.0,45.0,3.0,475.2458399158453,573.1830527027801,438.501431137912,333.25988917185055,366.8836186162801,573.1982637856593
2230.0000000000005,31.162296828890906,26.163880155728688,104.34912421080008,151.55137987341283,37.27295091468879,7.049419437391407,43.284172884921546,8.4661348995362,103.81367596074732,49.249397390018885,104.3369111425617,151.55832098002156,3.7938445558166216,5.176355864841495,4.027722860227546,9.20407872506904,2.426055835882256,0.03848266149871957,35.0,14.95995791243928,11.40514132447521,9.0,45.0,3.0,475.09099367465046,572.690950745796,438.17957177026113,333.5162583879069,367.25638856766847,572.7056255855846
2240.0000000000005,31.216656613726887,26.100299003840348,104.25668284323646,151.13556797971677,37.354974916187444,6.951003092605731,43.39077820637948,8.564441156462918,103.7166837536444,49.25842286302201,104.24438271648238,151.14196604519168,3.7977142844130265,5.194584443157404,4.021665745502203,9.216250188659608,2.426788720385285,0.03865174668603925,35.0,14.987004903151444,11.437040968867391,9.0,45.0,3.0,474.9441293891068,572.21624420732,437.82168539599314,333.77294011756044,367.61730463806447,572.2303056230934
2250.0000000000005,31.27009556260601,26.03954155643908,104.16683147151488,150.73133480895297,37.43633983936514,6.885649960860064,43.49626834225858,8.661540621923166,103.62230902419104,49.26739746128112,104.15444480697316,150.7373381364896,3.8016490097683255,5.2108355351256215,4.01751993576196,9.228355470887582,2.4274612009618326,0.03881916538707189,35.0,15.012812415444388,11.417754601433046,9.0,45.0,3.0,474.80163798881455,571.7545858985103,437.52100608896063,334.0277986564296,367.9707059763872,571.7682182733608
2260.0000000000005,31.323782795197033,25.98726477400044,104.0818585040074,150.34440788272832,37.51806871815334,6.847097095983713,43.60187604069056,8.758573260560695,103.53285110359688,49.27658188054045,104.06938587607326,150.35000491585566,3.8056702533017055,5.225792077127966,4.014700390939903,9.240492468067869,2.428085423336676,0.03898477134061437,35.0,15.039564754532703,11.411776212758127,9.0,45.0,3.0,474.6688165556076,571.3120293078545,437.26501819498606,334.28377057234366,368.3109886825767,571.3252167683918
