time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
2270.0000000000005,31.376338046984863,25.935830663131807,103.99852467779785,149.96580843312825,37.59835541548912,6.808370321006805,43.70588766202768,8.853966829341118,103.44506843500572,49.28558914645032,103.98596688295736,149.97112241556118,3.8096750558596657,5.24071800257604,4.01161632274382,9.25233432531986,2.428641338081796,0.03914836261872262,35.0,15.067519750824658,11.40660550122135,9.0,45.0,3.0,474.5383030483216,570.8789429374933,437.0108153323383,334.5386797333574,368.6456475048244,570.8918388905939
2280.0000000000005,31.427685583963825,25.884212070293074,103.91595468213056,149.5932384959903,37.677135996198565,6.768134451740991,43.80821347875253,8.94764966150984,103.35807953058716,49.29429804209292,103.903312413605,149.5982970354366,3.8136287383797502,5.255624970033364,4.008287543778267,9.263912513811633,2.4291595090474054,0.03931006135689456,35.0,15.096863853023253,11.401716532521675,9.0,45.0,3.0,474.40896790636634,570.4528895049209,436.7562024833021,334.79025775003964,368.9766054071169,570.4655278460948
2290.0000000000005,31.476940312995964,25.829584383491863,103.83261423253032,149.2245885677417,37.75320657204404,6.710688443018512,43.907706192075295,9.038581523397056,103.27036223998428,49.302471189635526,103.81988854094708,149.22953057340578,3.817478662800356,5.271339254205052,4.003650577636731,9.274989831841783,2.4296114401954525,0.0394691236242977,35.0,15.135305733899711,11.396440473175288,9.0,45.0,3.0,474.2785679218256,570.031995642875,436.47597082756977,335.03843662369326,369.307087076849,570.044549888149
2300.0000000000005,31.5247526940916,25.772012703289192,103.74828337854066,148.85668918176748,37.827517650064514,6.648629059149471,44.00510726348353,9.127452379549936,103.18167110257276,49.310120898905154,103.73547477155348,148.86137878453656,3.8212240766018897,5.287093600581449,3.998714744003408,9.285808344584858,2.4300611946427577,0.03962676675370119,35.0,15.179204954979468,11.391965358549442,9.0,45.0,3.0,474.14632811504526,569.6124018260057,436.1901210367806,335.2806835129654,369.6379590711522,569.6247012732464
2310.0000000000005,31.57148418800416,25.71442063134367,103.66469179315816,148.49438634265147,37.900485760278805,6.586491064209041,44.10098212112434,9.214787715220782,103.09374725049707,49.3174728015124,103.65180090685894,148.49882928871295,3.8249269218814,5.3027781037364905,3.9936375043171215,9.296415608053612,2.4304818883914527,0.03978270159987494,35.0,15.223818012316713,11.387735332728257,9.0,45.0,3.0,474.015306216183,569.1993309399963,435.9057663884838,335.5194843183472,369.9651724915844,569.2113821624579
2320.0000000000005,31.61717764851609,25.65698765984069,103.58197120280728,148.13789212005037,37.972162884656576,6.524855157095999,44.19539158467085,9.300648468777242,103.00672291271948,49.32456716889674,103.56899867655902,148.14209052655843,3.828594549763068,5.318368323876961,3.988454552780768,9.30682287665773,2.4308718919410466,0.039936946588536734,35.0,15.26884281356888,11.383803751010248,9.0,45.0,3.0,473.8856691068967,568.7929899723678,435.62386268101113,335.75507216297007,370.28853475127846,568.8047949763449
2330.0000000000005,31.661876081148453,25.59981501219778,103.50016933604056,147.78721187160608,38.042602915015244,6.464038158938024,44.288394810537206,9.385097077537864,102.92064553567285,49.33142244235614,103.48711579683828,147.79116922679032,3.8322305394694105,5.333851053103209,3.983188787187564,9.317039840290771,2.431231561966717,0.04008953338884288,35.0,15.314055369978064,11.380161158290662,9.0,45.0,3.0,473.7574891415605,568.3933682194292,435.3448989003114,335.98757417035824,370.6079780338064,568.4049307402937
2340.0000000000005,31.705616296567296,25.542974412264584,103.41931419281384,147.44231199265477,38.1118521632806,6.4042572808048135,44.3800427390978,9.468184972903428,102.83554279722912,49.33805362074702,103.40618025542716,147.4460324114375,3.835838276808016,5.349217979727205,3.977858735654901,9.327076715382104,2.4315615107588973,0.040240498136872575,35.0,15.359288645586446,11.376796760671198,9.0,45.0,3.0,473.6308111901532,568.0004156896632,435.0692088856976,336.21708428910944,370.9234749256936,568.0117402609952
2350.0000000000005,31.74843077354976,25.48651726294236,103.33942228203078,147.1031350008542,38.17995146227772,6.345663677758808,44.470380623587104,9.549959114589795,102.75143086115982,49.34447381156667,103.32620854933114,147.10662283422784,3.839420637780479,5.364463469862474,3.9724791435694793,9.336942613431953,2.4318623808902387,0.040389875544291694,35.0,15.404416457190791,11.373699795747823,9.0,45.0,3.0,473.5056611911473,567.614057916323,434.79702400445115,336.44368445990995,371.23502290773433,567.6251493810056
2360.0000000000005,31.79034853978433,25.430480335241327,103.2605013311838,146.76960740528443,38.24693730566016,6.28835801260351,44.559448739725454,9.630462937172922,102.6683170970162,49.35069458209984,103.24720839450003,146.7728672062304,3.842980127650101,5.379584059629706,3.9670617787510474,9.346645838380752,2.4321348349245886,0.04053769911456168,35.0,15.449343882236406,11.370859520235172,9.0,45.0,3.0,473.3820518138948,567.2342044884149,434.52849653921135,336.6674470617874,371.5426383762265,567.2450679570164
2370.0000000000005,31.831396202203187,25.37488916949337,103.18255329237016,146.44164367729212,38.31284312415713,6.232404838068646,44.64728409316609,9.709733757443587,102.58620308159252,49.35672640557158,103.16918173162536,146.4446800961461,3.846518958575568,5.3945778315085136,3.96161618379268,9.356194015301197,2.432379540062362,0.0406840016014534,35.0,15.493999105072303,11.368265310031177,9.0,45.0,3.0,473.25998517274127,566.8607525282753,434.2637212835464,336.8884379325804,371.8463502078285,566.8713932483528
2380.0000000000005,31.871598174849343,25.31976164043681,103.10557587700684,146.11915210801652,38.377699566978166,6.177843846129974,44.733920798662645,9.787808755193566,102.50508615205132,49.36257883956159,103.09212626111162,146.12196974439013,3.8500391335932034,5.4094439141543615,3.956150310957852,9.365594225112215,2.432597150349326,0.04082881473077784,35.0,15.538327058508344,11.365907101637276,9.0,45.0,3.0,473.1394568223586,566.4935932916702,434.0027544117313,337.10671819210523,372.1461961014981,566.5040164615197
2390.0000000000005,31.907873843577303,25.255268203071296,103.02687276875342,145.7989963939939,38.43815303565759,6.125934759611312,44.81691589645559,9.862496173249781,102.4223177586382,49.36778253454321,103.01334692624135,145.8029561990836,3.8535080516587095,5.423279242990048,3.950854244442023,9.37413348743207,2.4326233036926066,0.04096942052718707,35.0,15.580592832242132,11.406476444423332,9.0,45.0,3.0,473.01258537974246,566.1301575116336,433.7563242183072,337.3221009951532,372.44767964202674,566.1420784379785
2400.0000000000005,31.946243980213094,25.19665185042805,102.94858526555672,145.47674901498982,38.50108274622661,6.070711404703332,44.90083197959739,9.937906182985728,102.33986599170991,49.372919708819154,102.93498100908376,145.4789892394188,3.857015714777405,5.438089446232765,3.945877122659198,9.383966568891966,2.4329604188386167,0.04111433440200848,35.0,15.623821270287124,11.409555814536986,9.0,45.0,3.0,472.8899422212887,565.7637686657001,433.4962876197925,337.5230174683867,372.7482137458039,565.7735793576502
2410.0000000000005,31.984811908757873,25.149155004145143,102.87782195535011,145.1801652610464,38.56409616404624,6.020207849686017,44.9851493926176,10.013571094882138,102.2650226380745,49.37883513080152,102.86414057567166,145.18208493285698,3.8607720568175177,5.453291799531913,3.940230944973385,9.393522744505296,2.4330684656499755,0.041255877567208055,35.0,15.667653226691243,11.415413543573038,9.0,45.0,3.0,472.78047395964745,565.4258026167056,433.24362346785085,337.7364817629014,373.0295356025089,565.4352652604861
2420.0000000000005,32.02257548195274,25.102769161717102,102.80861222866078,144.89062536028052,38.6261523978396,5.971474370035139,45.068440094477445,10.088210457420075,102.1917609663086,49.38476586666627,102.79485428292747,144.89233271180376,3.8645599788338254,5.468415663944839,3.9345605150995286,9.402976179044368,2.4331298338088727,0.04139590903409321,35.0,15.711064527965902,11.421604746388766,9.0,45.0,3.0,472.6733156311983,565.0958392166692,432.99545075941586,337.9483650230193,373.3061796064807,565.105089692612
2430.0000000000005,32.05952779032922,25.05677672820701,102.74039650963212,144.60636105952312,38.68725810167221,5.924080689925289,45.15067788272114,10.161803995129787,102.11951466997576,49.39059571850976,102.72656243683824,144.60786709076223,3.868361073877488,5.483447536990118,3.928899191595793,9.412346728585913,2.4331613695903926,0.04153467962485912,35.0,15.75401294825008,11.427861168685295,9.0,45.0,3.0,472.56760558736335,564.7719393568382,432.7509971823332,338.15777467329787,373.5792048561514,564.7809910321541
2440.0000000000005,32.09568303251081,25.01112991754968,102.67311650405529,144.32715960031783,38.74743202259929,5.87796378921189,45.231881895354775,10.234374508605583,102.04822474986278,49.39631887726346,102.65920672796756,144.32846891656345,3.872178420164505,5.498393786381299,3.92325590433222,9.42164969071352,2.4331651769066083,0.04167226575152285,35.0,15.796486077113116,11.434154069245151,9.0,45.0,3.0,472.46327140173577,564.4538691489382,432.51014861388745,338.3646579960933,373.8487413594637,564.4627273421827
2450.0000000000005,32.13105865521228,24.96582148932993,102.60675324180023,144.0529027098837,38.80669539058892,5.83309434851742,45.31207536242712,10.30594606330726,101.9778718376272,49.40193959187292,102.59276817669884,144.0540196811395,3.8760117400582503,5.513254741357906,3.91763248132304,9.430887222680944,2.433142068485895,0.04180868514631983,35.0,15.838478296373978,11.440475035368252,9.0,45.0,3.0,472.3602856601227,564.14149354141,432.27284658293934,338.56905112483497,374.11485663565855,564.1501632893933
2460.0000000000005,32.165671618922154,24.920847413693537,102.54129149669184,143.78348445234064,38.865068678928566,5.789444560265736,45.39128082927803,10.376541801510996,101.9084403546774,49.40746271579741,102.52723154829248,143.7844132431062,3.879860595257696,5.528030481740234,3.912030021496344,9.440060503236577,2.4330927030664564,0.041943950799218005,35.0,15.879986570503718,11.446818019528225,9.0,45.0,3.0,472.2586253486553,563.8346909341777,432.0390356273512,338.77099704360194,374.37761091709,563.8431770279641
2470.0000000000005,32.199538283811044,24.876203627010568,102.47671611272617,143.51880203861617,38.92257159302599,5.746985227741334,45.469519954442816,10.44618618407486,101.8399148033964,49.41289289119425,102.46258167843428,143.51954667397445,3.8837253917227152,5.542722444184185,3.906450204738248,9.449172648922431,2.4330177074468797,0.04207808441948702,35.0,15.921010061759205,11.45317778959486,9.0,45.0,3.0,472.1582680458488,563.5333434764418,431.8086577961863,338.97053888863667,374.63706390699866,563.5416505442538
2480.0000000000005,32.232674733729965,24.831885493022128,102.41301215432438,143.2587537348275,38.97922347263097,5.705686169685407,45.54681403752621,10.514901091192826,101.7722799017808,49.41823460832956,102.39880362317588,143.2593181553246,3.887607550384304,5.557333671033456,3.9008955664015863,9.458229237435043,2.4329177044889896,0.042211119094338286,35.0,15.96154941562412,11.459549462684606,9.0,45.0,3.0,472.05919083110985,563.2373343500929,431.5816523812428,339.16771856244463,374.89327467116647,563.245466926493
2490.0000000000005,32.26509653667556,24.787888141754934,102.35016472147592,143.00324029909007,39.03504301245557,5.665516448742608,45.62318361297454,10.582707381229568,101.70552041100676,49.42349210923015,102.33588247446109,143.00362832534063,3.891506942363468,5.571865109689412,3.895366888385555,9.467231998074968,2.4327932953204856,0.04234307092116686,35.0,16.001606738624503,11.465928603246084,9.0,45.0,3.0,471.9613710267879,562.9465496906708,431.3579570715159,339.3625773401346,375.1463015381984,562.9545121712438
2500.0000000000005,32.29681863146657,24.74420668279544,102.28815903126464,142.7521656598851,39.09004811867562,5.626445322792563,45.698648401697035,10.649627206150852,101.63962122265542,49.42866941715681,102.27380344161932,142.75238096393008,3.895424040598304,5.586318593157392,3.8898654603573735,9.476184053514766,2.43264506116754,0.04247396205647044,35.0,16.04118504851988,11.47231126424299,9.0,45.0,3.0,471.8647866194689,562.6608794130968,431.1375102079775,339.55515546589623,375.39620196062634,562.6686760175836
2510.0000000000005,32.327855599841335,24.700835925119065,102.22698046690928,142.5054355435205,39.14425626056023,5.58844140888425,45.77322762573019,10.715680394078106,101.57456739625644,49.43377036458708,102.21255190023118,142.50548171256685,3.89935913727882,5.600695817400556,3.884392243981989,9.485088061382545,2.4324735751325903,0.04260381268137266,35.0,16.08028831317091,11.47869362793108,9.0,45.0,3.0,471.76941555427845,562.3802154556186,430.92024826237,339.745491837804,375.64303252882127,562.3878503082695
2520.0000000000005,32.35822160663967,24.65777059766799,102.16661472615075,142.26295808446804,39.197684382088006,5.551473788284226,45.8469398608926,10.780885574067495,101.51034431248368,49.43879863300424,102.15211354058324,142.26283859471204,3.9033126936115257,5.614998746270224,3.878948284055312,9.493947030325536,2.4322793933122733,0.04273264461348422,35.0,16.118921064917572,11.485072203815887,9.0,45.0,3.0,471.6752360917258,562.1044524818587,430.7061082638082,339.93362462418537,375.88684867857734,562.1119295778453
2530.0000000000005,32.387930350958385,24.615005471925315,102.10704774210294,142.0246441336908,39.250348843817534,5.515512285825936,45.919803113124765,10.845262652144754,101.446937596735,49.44375772415219,102.0924742886003,142.02436233237387,3.907284778869456,5.629228775157836,3.873534154823522,9.502762929981358,2.4320630483276195,0.042860475031501845,35.0,16.157088324130257,11.491443868123326,9.0,45.0,3.0,471.5822270304874,561.833488320468,430.49502856190406,340.1195917060007,376.1277047175124,561.8408115026109
2540.0000000000005,32.416995193252134,24.57253526280931,102.04826560365495,141.7904064923448,39.30226559828026,5.480526571430232,45.99183496859772,10.908830094737482,101.38433303389976,49.44865097775374,102.03362022608997,141.78996565837474,3.9112757982870887,5.6433878684282215,3.8681506876169807,9.5115385560452,2.431825073601484,0.04298732469624522,35.0,16.194795639840947,11.497805593620512,9.0,45.0,3.0,471.4903674186805,561.567223042181,430.28694662802326,340.303429045808,376.36565418134074,561.5743960774856
2550.0000000000005,32.44542916034222,24.530354576316483,101.990254620449,141.56015980477275,39.3534501674245,5.446487032855259,46.063052426236965,10.97160481357713,101.32251663298022,49.453481600488765,101.9755376557506,141.55956308429086,3.9152861010768816,5.6574779152161225,3.8627985825546896,9.520276497770812,2.431565983173568,0.043113213685234006,35.0,16.232049049328396,11.504154710005308,9.0,45.0,3.0,471.3996364868918,561.3055587956633,430.0818008888438,340.48517256146687,376.6007497685607,561.3125852932127
2560.0000000000005,32.476523845641935,24.49202135091599,101.9346148907082,141.33189139226738,39.4100324455999,5.378004770133714,46.14744756953336,11.045900382316232,101.2630207402097,49.45856523159648,101.91982483826465,141.33366540116725,3.919530732376433,5.675674056806612,3.8539709519660015,9.529645008772617,2.4313229464065818,0.043242099390498674,35.0,16.21155162475145,11.47684858741161,9.0,45.0,3.0,471.3099638446385,561.0450941862812,429.79165975997546,340.6662239858555,376.82990604690787,561.0551843271385
2570.0000000000005,32.50452385803504,24.452330600485595,101.888610933511,141.11702618651975,39.45866257110663,5.413205766307954,46.217439961868976,11.107439833026604,101.21329068826148,49.465002959005176,101.87375091185214,141.11618172994264,3.923709008423231,5.683786127897411,3.855695387674349,9.53948151557176,2.4312408221641455,0.04336618610554805,35.0,16.249158407404877,11.49940029010304,9.0,45.0,3.0,471.22273815950274,560.7964882901844,429.7315587143216,340.82137928811954,377.035394898146,560.803302080501
2580.0000000000005,32.53170778082001,24.41171646086508,101.83403973561953,140.8982951505837,39.50830766843211,5.385222966244044,46.287506135010446,11.168973651479234,101.1549634846576,49.469931603465454,101.81910912200452,140.89728221071954,3.9277699863960818,5.6974409575109695,3.850663573245898,9.548104530756866,2.430922524441843,0.04348957479452468,35.0,16.285619754184836,11.506667912882165,9.0,45.0,3.0,471.1354019550396,560.5474577156234,429.54040638367354,340.99818468021607,377.2598815675035,560.5541078483008
2590.0000000000005,32.55823946407137,24.371164446300952,101.77967949504207,140.6826670871846,39.55722924148586,5.357043956475081,46.35676943312546,11.229733013443138,101.09686223840347,49.47467057142683,101.76467856490784,140.68151450758074,3.931839345681303,5.71109845665825,3.8456624595478512,9.5567609162061,2.4306081902108136,0.04361209066120153,35.0,16.321604853108738,11.513529353960848,9.0,45.0,3.0,471.04895468720014,560.3022074712355,429.35002494404023,341.1712102794855,377.48251925523186,560.3087303055642
2600.0000000000005,32.58418621453047,24.33083488980168,101.72597826260582,140.47058337842554,39.60547890665072,5.329585630281542,46.42528232225983,11.289767514827702,101.0394351589724,49.47934962646599,101.71090731208342,140.46928925845725,3.9359242187451664,5.724692035214214,3.8406915235365577,9.565383558750769,2.4302763536947274,0.043733690328941366,35.0,16.357158058345647,11.520340864524144,9.0,45.0,3.0,470.9635062427725,560.0610634635293,429.1621616750877,341.3421882255815,377.70263493135855,560.0674562480351
2610.0000000000005,32.609565591547074,24.290751672060136,101.67296183668374,140.2620342616754,39.65307587889944,5.302863475262541,46.4930664554096,11.349097863650911,100.98270790402948,49.48398229401778,101.65782115773484,140.260600676404,3.940033125747554,5.738233127634607,3.835755339980768,9.573988467615376,2.429925881853817,0.04385446687708668,35.0,16.392290858434762,11.52711737619626,9.0,45.0,3.0,470.8790652287392,559.8240022501512,428.9768266655644,341.5112704034977,377.9202191456633,559.8302672905515
2620.0000000000005,32.63438900035564,24.250913893606707,101.62062221850188,140.05695671912486,39.70003349643918,5.276857078212572,46.56013662447739,11.40773859255205,100.9266722430491,49.488571908993485,101.60541209786746,140.05538620402592,3.9441640611151456,5.751720048296956,3.8308516644969433,9.5825717127939,2.4295570783342595,0.043974410608321766,35.0,16.427010579147918,11.533859123537525,9.0,45.0,3.0,470.7956178377863,559.590950543509,428.79397182951817,341.67849690892905,378.1353108068519,559.5970907386063
2630.0000000000005,32.65866696030754,24.211317241578683,101.56894808700388,139.85528244161134,39.746364153199146,5.251543886355478,46.62650635114524,11.465704535441716,100.87131660890051,49.49312075489286,101.55366880591558,139.853577487962,3.948316851400421,5.765153859322289,3.8259803445187535,9.591134203841042,2.4291703439249512,0.044093533679015154,35.0,16.461324216210812,11.540564970648576,9.0,45.0,3.0,470.7131471378769,559.3618299887752,428.6135460954836,341.8438992721989,378.34795374195664,559.3678481891544
2640.0000000000005,32.682409771727365,24.171957167683047,101.51792816674563,139.656944043179,39.79208000308916,5.226901831291457,46.69218906024645,11.523009662726396,100.81662947984536,49.497630944835755,101.50258000093372,139.65510709754335,3.952491693173039,5.778536167054206,3.8211416440552552,9.599677811109462,2.428766093978276,0.04421185239377557,35.0,16.495238497015123,11.547233625055584,9.0,45.0,3.0,470.6316361053448,559.1365632771409,428.4354988750589,342.00750644393366,378.55819102048656,559.142462284395
2650.0000000000005,32.70562750448751,24.13282921834724,101.467551601892,139.46187593079344,39.83719290431132,5.202909855574092,46.75719792247674,11.5796668659533,100.76259975966056,49.502104543179314,101.4521348217364,139.45990935580812,3.956688676048192,5.791868377347432,3.816335723142932,9.608204100490365,2.428344731455273,0.04432938163574983,35.0,16.528759890511765,11.553863870843088,9.0,45.0,3.0,470.5510680537674,558.9150750564888,428.25978135222186,342.16934691978634,378.7660644328633,558.9208575730029
2660.0000000000005,32.730971576443366,24.084109868511742,101.42192143029872,139.25025968234917,39.88510932073488,5.232597762260696,46.831626601953694,11.644460322806369,100.71319628247912,49.50729782017777,101.40643396080026,139.24895464460133,3.961038061903324,5.803332456460243,3.814042679851032,9.617375136311274,2.4279936183420605,0.04445340755841375,35.0,16.504095985725655,11.540758065310913,9.0,45.0,3.0,470.4555599936349,558.6698926323951,428.12124011718794,342.32258284127016,378.9630732040874,558.6765693803492
2670.0000000000005,32.75280039409094,24.054915943968467,101.37648889012527,139.08084392298417,39.929182235300026,5.275812506614216,46.89652810442946,11.70089716482306,100.66426167361168,49.512286489343694,101.36093532934504,139.07870710528027,3.965336938625164,5.818432523800068,3.8079717773658848,9.626404301165952,2.4276384201801418,0.04456486341475921,35.0,16.537129611311798,11.552733946066269,9.0,45.0,3.0,470.38914844351217,558.4783574847944,427.9173711389215,342.4695208465151,379.15725838580704,558.4840198026055
2680.0000000000005,32.774849708618575,24.016617539347124,101.32844932249682,138.89445664361244,39.97348188964786,5.31921382418966,46.96080513396602,11.75673303084767,100.61261029024676,49.516763793153984,101.31282794839372,138.89214049927233,3.969575538472928,5.831451740538429,3.8035061116107625,9.634957852149192,2.4272010341578496,0.04468030686967671,35.0,16.570151321042033,11.560034974304244,9.0,45.0,3.0,470.3110273414428,558.266550891244,427.7515175556947,342.6243915781402,379.3573264816037,558.2720324953509
2690.0000000000005,32.796737838098515,23.97998446324925,101.28170264309308,138.71272093500107,40.017631083271525,5.362431871205048,47.024822925812494,11.812285933557972,100.56226409220082,49.521302170361245,101.26601361989331,138.7102512614954,3.9738633186690753,5.843999461618614,3.7995503348355806,9.643549796454195,2.4267442091299727,0.04479514770994452,35.0,16.603051178454734,11.566565403379911,9.0,45.0,3.0,470.23514636692335,558.0599418326387,427.5993950908485,342.7788167675388,379.5534478462297,558.0652752558412
2700.0000000000005,32.8183481050972,23.944552482132565,101.23606465285998,138.53520840487835,40.06147530384626,5.405316023068849,47.08845562297677,11.867448146201468,100.51304041376385,49.525913847973015,101.22030820093876,138.5326022671597,3.978193190719709,5.856269575619144,3.795893293984803,9.652162869603943,2.426268008331123,0.044909307035790845,35.0,16.6357386072944,11.572750894628768,9.0,45.0,3.0,470.1610910073956,557.858085656495,427.4559493921358,342.9324164202368,379.746296978376,557.863292310738
2710.0000000000005,32.83961561038896,23.90991614979623,101.19131151203418,138.36131753547608,40.104932811672576,5.447788012576211,47.151627883029725,11.922156063233388,100.4647146297677,49.53056215510418,101.17548785393129,138.35858522290027,3.982554901412057,5.868355265766622,3.792424826108803,9.660780091875424,2.42577449175907,0.04502277322389217,35.0,16.668162982753984,11.578720022850746,9.0,45.0,3.0,470.0884478173441,557.6603379981483,427.3184055591116,343.0849264873186,379.93638602687184,557.66543069853
2720.0000000000005,32.86050384727791,23.875830517790465,101.1473017087346,138.19066563185197,40.147957714247895,5.4898038593264005,47.21429814581232,11.976374528621475,100.41714469256638,49.53522345750196,101.13141106662606,138.1878140791801,3.9869445533962073,5.880316174037156,3.7890815207518496,9.669397694789005,2.4252651536255514,0.04513556970223227,35.0,16.70029591526503,11.584540126027662,9.0,45.0,3.0,470.0169638902208,557.4662889768838,427.1850891863263,343.2361871175339,380.1240350590118,557.4712762880388
2730.0000000000005,32.88099179551055,23.84213784926084,101.10394238557537,138.02299310227895,40.19052326229277,5.531338293507929,47.27644307387556,12.03008433973872,100.37023735563308,49.53988320754877,101.087984980553,138.02002723200303,3.991358024066024,5.892189362709164,3.785820017361607,9.678009380070769,2.424740983323695,0.045247695871238565,35.0,16.73212108467328,11.590254767364684,9.0,45.0,3.0,469.946473448617,557.2756593384355,427.0548989382468,343.3861077552677,380.3094592200055,557.2805472769969
2740.0000000000005,32.901066735170765,23.80872956725057,101.06116823462426,137.85811146489692,40.232613046300784,5.57237620538416,47.33804901230711,12.083276004639515,100.32392701651833,49.54453191757375,101.04514428633824,137.85503528569353,3.9957932639871863,5.904002167849814,3.782610603415725,9.686612771265539,2.4242026880038807,0.04535916180626824,35.0,16.76362860671742,11.595894287096542,9.0,45.0,3.0,469.8768603891948,557.0882455607932,426.927062400792,343.53463509864105,380.4928137751388,557.0930389918799
2750.0000000000005,32.92072108481587,23.77552669476825,101.01893052328384,137.69587476456638,40.27421709991071,5.612908809726491,47.3991083009407,12.135944450200952,100.27816469300886,49.5491631210034,101.00284024951544,137.69269157708897,4.000249074984389,5.91577532374952,3.7794316255297686,9.695206949279289,2.4236508196223068,0.045469979763783565,35.0,16.79481270233407,11.601480841684747,9.0,45.0,3.0,469.8080382966824,556.90388933528,426.80100927063165,343.6817370570986,380.67421794422046,556.908592231795
2760.0000000000005,32.93995073788095,23.74246925967526,100.97719114124392,137.5361634563202,40.31532978977329,5.652932093540869,47.459617432826455,12.188087650228567,100.23291204304375,49.553772288589805,100.96103475746462,137.5328760190792,4.004724495811101,5.9275247338192045,3.7762664628713702,9.703791196690576,2.42308583445394,0.045580160472936,35.0,16.825670140927002,11.60703146186637,9.0,45.0,3.0,469.7399395518224,556.722460230026,426.67630259662366,343.8273958861352,380.85376795779274,556.7270758823255
2770.0000000000005,32.95875347226362,23.70951033665796,100.93591939369212,137.378878442855,40.35594790790644,5.692444575464606,47.519575012873176,12.239705530105708,100.18813817209464,49.55835612636138,100.91969711316298,137.3754892389739,4.0092177397233115,5.939261467936418,3.7731010714744304,9.712362539410847,2.4225081225149747,0.045689701293083,35.0,16.85619928499068,11.612559238852214,9.0,45.0,3.0,469.6725101182773,556.5438498292892,426.5525979749996,343.9716012801133,381.0315432476353,556.548381184276
2780.0000000000005,32.97712863237496,23.676612522678,100.89508973901384,137.22393443491956,40.39607025756305,5.731446012617141,47.57898140844063,12.29080072434482,100.14381734995428,49.56291223777816,100.87880177252649,137.22044565103255,4.013728301305108,5.950995807639228,3.7699251065293806,9.720920914168609,2.421918023451598,0.04579861185199765,35.0,16.886399903353038,11.618074767517385,9.0,45.0,3.0,469.6057055997471,556.3679644894505,426.4296199197415,344.11434978203005,381.2076118954428,556.3724141224785
2790.0000000000005,32.995076679155254,23.64374526041331,100.85468057402775,137.07125647658353,40.43569708873663,5.769937564293059,47.637838342625614,12.341376068667955,100.0999277930006,49.56743887877195,100.83832712975078,137.06767010385556,4.018256008818456,5.962736587074378,3.7667303753644967,9.729466962438877,2.4213158497334684,0.04590690382376384,35.0,16.916272561719893,11.623586534220976,9.0,45.0,3.0,469.53948853184096,556.1947215661153,426.307142783515,344.25564155779654,381.3820331234367,556.1990918093061
2800.0000000000005,33.015688643292684,23.61076434502951,100.8174988557984,136.91296645924314,40.478917638398414,5.811887746843979,47.70520780123986,12.399207990226271,100.05917311666607,49.57242847278621,100.80107792799691,136.91142885125117,4.022952440142528,5.97437791675005,3.764275809941229,9.73865372669128,2.4207727711407525,0.04602009788769749,35.0,16.887768549224347,11.600639280582127,9.0,45.0,3.0,469.4693761269125,556.0124974705504,426.19143686939134,344.39509173498584,381.5487856001277,556.0195373361869
2810.0000000000005,33.03267352379325,23.583447026586608,100.78306727602788,136.77786871895393,40.516947736846795,5.848772171782457,47.763149022746965,12.448896599120305,100.02137481728808,49.57782808378317,100.76658291333987,136.7741242759086,4.02757823781673,5.9845281312476,3.763148230301845,9.747676361549443,2.420232652471939,0.04612422240735106,35.0,16.916691896510827,11.618870235501788,9.0,45.0,3.0,469.4113871277452,555.8584261742633,426.11037148849346,344.5231265683039,381.7081260806957,555.8626844206957
2820.0000000000005,33.04975642233795,23.551355292415963,100.74454719576016,136.63193404808862,40.55547408581788,5.886111607305337,47.82105092401828,12.498506374478552,99.97940974193699,49.58244692442855,100.72799805100762,136.62808562020308,4.0321362587927805,5.99614189839492,3.760014813738656,9.756156712133578,2.419599955447578,0.04623073434861902,35.0,16.945914017006373,11.625267511212598,9.0,45.0,3.0,469.3472212464786,555.6927001243,425.9923615318192,344.6608649264452,381.8765715580869,555.696870102187
2830.0000000000005,33.06637088547524,23.518898859855824,100.70601534220172,136.48735159791715,40.593480502756165,5.922921689425948,47.87836864734625,12.547571111739783,99.93744051021459,49.58691174126932,100.68940156283816,136.48341320493387,4.036699718353352,6.007797605890577,3.7568468128671295,9.764644418757706,2.418967250489688,0.04633672097818222,35.0,16.974785979951093,11.631362451755251,9.0,45.0,3.0,469.2832088320103,555.5286883740673,425.8734715381724,344.79637472253773,382.0440529555849,555.5327879126012
2840.0000000000005,33.08256064048776,23.486359276604727,100.66780441733694,136.34473378446677,40.63099920246109,5.959234508061911,47.93514861010743,12.596131540346503,99.89580179575486,49.59133550066423,100.65112618938922,136.34070514806382,4.041279586643558,6.0194839692615645,3.7536414757876297,9.773125445049194,2.418324502306004,0.04644213447493802,35.0,17.00333517243297,11.63744500769451,9.0,45.0,3.0,469.2196441324176,555.3669936461688,425.75443304110206,344.9303813857407,382.210141226758,555.3710222032257
2850.0000000000005,33.09833440947149,23.453753381815204,100.62993538139834,136.20409352075825,40.66803898958982,5.995059425177828,47.9914018881287,12.644198173075267,99.85451455816448,49.595728264102654,100.61319289044629,136.1999757006074,4.045877297007921,6.031204756319009,3.750394782178657,9.781599538497666,2.417670833895908,0.04654698466935283,35.0,17.031568221818645,11.643537155970307,9.0,45.0,3.0,469.15653737587434,555.2076221559173,425.6352170009592,345.0629778146909,382.37482605323726,555.211580901969
2860.0000000000005,33.11369615929031,23.421075342784263,100.59240199403226,136.06539685053122,40.70460444535588,6.0304016955444695,48.04713413821057,12.691777884234853,99.81357243757896,49.600091088058086,100.57559542326392,136.06119108648795,4.050492932570553,6.042962788768189,3.747104326964344,9.790067115732532,2.417006344341277,0.04665127856581276,35.0,17.059488455011092,11.649642985432422,9.0,45.0,3.0,469.0938768653508,555.0505350004071,425.5157617949279,345.194183433937,382.5381335098908,555.0544253401238
2870.0000000000005,33.128428565077755,23.387959076968567,100.55506854038146,135.92880254282363,40.740398116729736,6.064974920184966,48.10217679158999,12.738728137208454,99.77284716002589,49.60439780810373,100.53819823976744,135.92447988473072,4.055119001409572,6.055295117950414,3.743177993678674,9.798473111629088,2.416321964465928,0.046754683820468976,35.0,17.086972342889908,11.655894097853206,9.0,45.0,3.0,469.0315063707852,554.8960119850424,425.3839583648779,345.32400099136805,382.7003321113461,554.8997965074815
2880.0000000000005,33.141699200893115,23.349620146092487,100.5156970888884,135.7881582531037,40.77439427590406,6.097790728792859,48.15544051906404,12.784122204682832,99.73009018172968,49.6082523635846,100.4987634340592,135.7838923572437,4.059680973639664,6.068822047640729,3.737810196944991,9.80663224458572,2.415616475349216,0.04685730294652312,35.0,17.11332961408965,11.664120340509442,9.0,45.0,3.0,468.9645567766514,554.7374013744324,425.2203001753536,345.4502331441621,382.8665367370901,554.7413029188889
2890.0000000000005,33.15448197070408,23.310762669937787,100.47616805055732,135.64842411720787,40.80785881361761,6.130073700881724,48.2081034285244,12.82896646347109,99.68718016122494,49.611947290668574,100.4591711352344,135.64407480582418,4.06424551062563,6.082431607121739,3.7324026038326408,9.81483421095438,2.414921585148908,0.04695948843388275,35.0,17.139330744987433,11.672265964764565,9.0,45.0,3.0,468.8975957701928,554.580025236699,425.0549428737261,345.5736127249165,383.0322476281808,554.5838639778424
2900.0000000000005,33.16682190755362,23.271741836881915,100.43692027403566,135.51055344211193,40.84082297374214,6.161854981155841,48.26022250947581,12.873311138509791,99.6445603380248,49.61559991134595,100.41986026885908,135.50611681795658,4.068830516211528,6.096096594378012,3.7269423684186265,9.823038962796637,2.4142167936606094,0.04706111438650611,35.0,17.165005493453236,11.680410245726025,9.0,45.0,3.0,468.8310094402312,554.4248646551091,424.8891179171196,345.6954477925707,383.1966936226364,554.4286354204368
2910.0000000000005,33.17873677805981,23.23262017646812,100.398000396512,135.37462270351728,40.87330684303194,6.193154699036256,48.31181972437607,12.91717641095238,99.60227742032541,49.619226102714606,100.38087747080267,135.37009887323632,4.073440984047502,6.109814486516125,3.721439160406349,9.831253646922471,2.4135009407093024,0.04716222030409772,35.0,17.190367422347094,11.688560427706475,9.0,45.0,3.0,468.76485304833744,554.2719930473557,424.7230776841562,345.81586898170656,383.3598131466212,554.2756957944463
2920.0000000000005,33.190237598231235,23.193424720817404,100.35941992379716,135.24063928781533,40.90532378712327,6.223986462498374,48.36290886421104,12.960574840336053,99.56034280878409,49.62283042551024,100.34223424329264,135.23602881339508,4.078076632413316,6.123577765368696,3.7158997144552894,9.839477479823984,2.412774051771852,0.047262803444864186,35.0,17.215425040674006,11.69671003495381,9.0,45.0,3.0,468.69914653866266,554.1214146188668,424.55699357235954,345.9349177830936,383.5215940701058,554.1250498901651
2930.0000000000005,33.201334302223884,23.154176406889636,100.32118547402932,135.10860010588323,40.93688596947119,6.254362687701132,48.413502283881755,13.00351773277049,99.51876299220616,49.626416062903616,100.30393720060655,135.10390361977016,4.082737704001125,6.137380496219602,3.7103309509651976,9.8477114471848,2.4120362759365954,0.04736286982918077,35.0,17.24018610776676,11.704851720772297,9.0,45.0,3.0,468.63390367900666,553.9731228086475,424.39101517127847,346.05262553511614,383.6820323606753,553.9766912386127
2940.0000000000005,33.21203638526552,23.114893912169578,100.28330232204574,134.97849898856106,40.96800498340416,6.28429521062202,48.46361179953083,13.046016025360757,99.47754311375952,49.62998586936617,100.26599161377165,134.97371715915529,4.087424734724522,6.151217816258075,3.7047394816862025,9.855957297944276,2.4112877759469087,0.047462429624987486,35.0,17.264657989184343,11.71297861407504,9.0,45.0,3.0,468.5691359959148,553.8271078138365,424.2252761153672,346.1690217061792,383.84112652088976,553.8306100848841
2950.0000000000005,33.2223528882137,23.075594181962515,100.2457746325574,134.85032782626416,40.99869182475792,6.313795262789142,48.51324853461769,13.088080805099366,99.43668721002928,49.63354244493712,100.22840164387311,134.84546134502529,4.092138075236126,6.165085103159464,3.699131239671184,9.864216342830648,2.4105287166444054,0.04756149124642849,35.0,17.28884782360217,11.721084541919254,9.0,45.0,3.0,468.5048534588991,553.6833579236425,424.05989697670645,346.2841346376953,383.9988772476516,553.6867947496614
2960.0000000000005,33.232292567962325,23.036292446029734,100.20860576109811,134.72407628414055,41.0289571026515,6.3428738553884605,48.56242334163089,13.129722171615413,99.39619850580125,49.63708820856965,100.19117064286738,134.7191258772569,4.096878042620774,6.178978250356653,3.693511588261437,9.87248983861809,2.4097592693539527,0.0476600632831977,35.0,17.312762478813397,11.729163848390783,9.0,45.0,3.0,468.4410642578276,553.5418589859885,423.89498433454384,346.39799138439884,384.15528689561506,553.5452311274909
2970.0000000000005,33.2450913723842,22.99874006029125,100.17650857487575,134.59404043461527,41.06277130820528,6.375343650889704,48.61820077060453,13.17691592176601,99.3606810708172,49.64152824178308,100.159009247085,134.5881111355672,4.101750535457753,6.1886299015691755,3.693069672444503,9.881699574013677,2.4091420208496146,0.04776365017638218,35.0,17.277306301027807,11.718606440197846,9.0,45.0,3.0,468.3754198914705,553.3926456501312,423.82487018247474,346.50520012361847,384.30038864444407,553.3948040166247
2980.0000000000005,33.255095284960085,22.969418397952893,100.1448812170562,134.48944843724314,41.093079329437295,6.4044299593140295,48.66812991639763,13.21912624858112,99.32585191387052,49.64596676522017,100.127321497696,134.48429439472056,4.106711773668368,6.203163154629699,3.687061734032952,9.890224888662651,2.4083075301454846,0.0478582855198472,35.0,17.301497378199315,11.72815727699259,9.0,45.0,3.0,468.3241212231652,553.2758617999485,423.66062198829246,346.6193804564809,384.44312074316485,553.2790575669759
2990.0000000000005,33.26440782919361,22.931376239418228,100.10949038915702,134.3695584312926,41.12257909437956,6.432725367340879,48.716583268431904,13.260057384984236,99.28717169201433,49.649671347009246,100.0918690772034,134.36437308907858,4.111511997824718,6.216881051188575,3.6816300561358815,9.898511107324456,2.4075111814246126,0.04795540827089654,35.0,17.324950739146345,11.736637355184598,9.0,45.0,3.0,468.26271499132815,553.1415018604358,423.5027129240582,346.73076604919004,384.59426913307993,553.1446999832775
3000.0000000000005,33.27331416729043,22.892931207879485,100.07410343231362,134.2506581835463,41.15163596310551,6.460581223328063,48.76452815115724,13.300528928677124,99.24849957915728,49.65325573508397,100.05642060989362,134.24539552931992,4.116324964878385,6.230599575492619,3.6762197198938753,9.906819295386494,2.4067145766950366,0.04805215231565772,35.0,17.348105826666938,11.744941467560068,9.0,45.0,3.0,468.20134014891886,553.0083991222526,423.34512130353176,346.8403334275476,384.7446176959023,553.0115403722867
3010.0000000000005,33.28187083467088,22.854488984873683,100.03904186066508,134.13353161446736,41.18030790421122,6.4880536728133515,48.812047245873934,13.340611389017226,99.21016015573437,49.65682727351913,100.0212976548542,134.12818893687165,4.121163989316432,6.244329771096547,3.6708171649429264,9.915146936039472,2.4059093405996874,0.04814844453288272,35.0,17.37100816243708,11.753176529019695,9.0,45.0,3.0,468.14043227875607,552.8773825375933,423.1882548476632,346.9486753439897,384.8937223560932,552.8804632749475
3020.0000000000005,33.29009120715578,22.81609621348429,100.00434028255776,134.01823531413174,41.20860951621975,6.515157218010812,48.85915744722109,13.380319626126436,99.17218815370448,49.66039840888863,99.98653482082179,134.01281308562187,4.126032005307083,6.258071566653172,3.66542586308986,9.923497429743032,2.405094632561985,0.048244305268090655,35.0,17.393667854231126,11.761354621863404,9.0,45.0,3.0,468.0800327824579,552.7485063474763,423.0322314031601,347.05588885410043,385.04154032748295,552.7515270214648
3030.0000000000005,33.29798277916825,22.77776404612939,99.9700017668059,133.90475832312785,41.23654947739461,6.541900663585976,48.90586799892284,13.419662018536767,99.13458654763457,49.663971702200456,99.95213517416657,133.89925732780006,4.130928816301354,6.271822363839521,3.660048011853115,9.931870375692636,2.4042705205908588,0.04833973687514629,35.0,17.41609060099853,11.769474969996908,9.0,45.0,3.0,468.0201463461976,552.6217555502601,422.87710302890656,347.1620030210926,385.1880759581636,552.6247170125747
3040.0000000000005,33.305552144056875,22.7394990738523,99.93602549367031,133.79308185974497,41.264135493306746,6.568291941008568,48.95218695940464,13.458646337042865,99.09735440323732,49.66754850623846,99.91809789248056,133.78750290111344,4.135854127214971,6.285579869501813,3.654685676054108,9.94026554555592,2.4034371715739318,0.048434742635267126,35.0,17.43828143054003,11.777535627474435,9.0,45.0,3.0,467.9607731211765,552.4971072310943,422.72290946494263,347.26703879839766,385.33333950293166,552.5000103606477
3050.0000000000005,33.31280560215349,22.701306808806976,99.90240986059034,133.68318585416716,41.29137490414317,6.5943389232776894,48.99812199829494,13.497280175019398,99.06049000297504,49.67112994662773,99.88442137056931,133.6775297467525,4.14080787016036,6.299342412915579,3.6493408981295055,9.948683311045086,2.4025947648374726,0.048529328809987365,35.0,17.460245139590484,11.785534765888144,9.0,45.0,3.0,467.9019122809028,552.3745372271416,422.56968380375827,347.3710155423816,385.4773425321407,552.3773829193407
3060.0000000000005,33.31974928969912,22.663192028489902,99.86915302723838,133.5750495956121,41.318274853199874,6.620048928893766,49.043680586694016,13.535570345782844,99.02399139117213,49.67471706045501,99.85110376548637,133.56931715447132,4.145790253548327,6.313108919748686,3.6440157982389993,9.957124717987684,2.401743481707864,0.048623505070052926,35.0,17.481986400881908,11.793470736430834,9.0,45.0,3.0,467.8435622745582,552.2540206547109,422.4174547663971,347.4739517632922,385.62009693644416,552.2568098080316
3070.0000000000005,33.32638917390992,22.625158992259685,99.83625295730627,133.46865211697616,41.344842263302155,6.645428994116912,49.08887001114834,13.573523487102989,98.98785641800785,49.678310817172985,99.81814303842205,133.46284414865056,4.150800872258318,6.3268775614309085,3.638711772578208,9.965589334009117,2.400883501931799,0.04871727395147214,35.0,17.503509712802042,11.801342093621315,9.0,45.0,3.0,467.7857211085912,552.1355323814685,422.26624684358745,347.5758654359009,385.7616149032915,552.1382658857549
3080.0000000000005,33.33273104297388,22.587211440833983,99.80370739585923,133.36397220741918,41.37108382835045,6.670485921460795,49.133697345924325,13.611146043263716,98.95208271705486,49.68191210745675,99.78553693198275,133.35808951622855,4.155839751528287,6.340647317883444,3.633430440656257,9.9740777585397,2.4000150041569306,0.04881064307758317,35.0,17.524819395488464,11.809147581115894,9.0,45.0,3.0,467.7283863599844,552.0190470561254,422.1160808566193,347.6767739439646,385.90190892554216,552.0217258006977
3090.0000000000005,33.338780503520546,22.54935269061008,99.7715138804956,133.26098856128823,41.39700600744061,6.695226274783352,49.1781694059918,13.648444493950024,98.91666771723428,49.685521747337646,99.75328298141085,133.2550319386782,4.160906679888001,6.354416928971511,3.6281730774469807,9.982590006418489,2.3991381625235566,0.04890361729711999,35.0,17.545919623283908,11.816886146719924,9.0,45.0,3.0,467.67155529973354,551.9045392947991,421.9669747509645,347.77669440005377,386.04099178546136,551.9071641546816
3100.0000000000005,33.34454299018914,22.511585696970545,99.73966967698166,133.159679763327,41.42261504427899,6.719656398504809,49.22229275014946,13.685425435619608,98.88160857773715,49.689140471261055,99.72137845017228,133.15364999649432,4.16600166246889,6.368185618650817,3.6229409916244015,9.99112661027522,2.3982531500849658,0.04899620403080164,35.0,17.56681451882804,11.824556921910926,9.0,45.0,3.0,467.61522495989703,551.7919836992356,421.81894303985246,347.8756434865478,386.1788767300598,551.7945555462535
3110.0000000000005,33.35002380431887,22.473912920429317,99.70817196199883,133.0600241617783,41.447917015646325,6.743782464453716,49.26607379755996,13.722094726255818,98.84690236903123,49.692768959164766,99.68982051270083,133.0539220360546,4.171124487186644,6.3819524017315565,3.617735181948364,9.999687583679922,2.397360139789199,0.049088408194642656,35.0,17.58750804612032,11.832159159619948,9.0,45.0,3.0,467.5593919079013,551.6813545908436,421.671997260979,347.9736372000148,386.31557702665776,551.6838742966845
3120.0000000000005,33.355228114228616,22.43633649193299,99.67701781296793,132.96200007672485,41.47291782479213,6.767610466101132,49.309518801687645,13.758458046636292,98.81254606424179,49.69640784493248,99.65860624422858,132.9558263673321,4.1762749971272815,6.395716488901105,3.612556579780232,10.008273068681335,2.3964593029830867,0.04918023535845811,35.0,17.60800405601833,11.839692254787678,9.0,45.0,3.0,467.5040524565813,551.5726262854976,421.5261463879352,348.07069109274335,386.4511060399346,551.57509471106
3130.0000000000005,33.36016094564415,22.398858228026484,99.64620417567289,132.86558582778252,41.497623195546254,6.791146224453144,49.35263382965312,13.794520909248604,98.77853650668544,49.700057706229806,99.62773258841155,132.85934130041505,4.181453020500937,6.409477166639315,3.6074059977764454,10.01688316441576,2.395550808607611,0.049271690906612445,35.0,17.62830629588177,11.847155734705323,9.0,45.0,3.0,467.4492026972784,551.4657731482911,421.38139713636207,348.1668203398447,386.58547727930016,551.4681911444051
3140.0000000000005,33.36482717327084,22.361479621212368,99.61572786479076,132.7707597533206,41.52203865074628,6.81439562360282,49.39542475676763,13.830288727316429,98.74487041085213,49.70371906456518,99.59719635786327,132.7644451661293,4.186658436704716,6.423233907861024,3.602284169329222,10.025518077190243,2.394634821244516,0.04936278079810511,35.0,17.648418375686106,11.854549259960097,9.0,45.0,3.0,467.3948384997841,551.3607696188182,421.2377537755213,348.2620398654268,386.7187043949024,551.3631380287699
3150.0000000000005,33.36923153254176,22.324201988767584,99.58558556322528,132.67750036562143,41.546169545377225,6.837364209356451,49.4378972497904,13.865767271872812,98.71154436209216,49.707392385122944,99.56699423350109,132.67111645927798,4.191891010816997,6.4369860522158975,3.5971916799968926,10.034177732212791,2.3937115030710534,0.04945350959580736,35.0,17.66834380206427,11.861872609022328,9.0,45.0,3.0,467.3409556856998,551.2575904124828,421.0952196358368,348.3563643069147,386.85080117664137,551.2599100591452
3160.0000000000005,33.37337866693972,22.287026397117874,99.55577390970416,132.5857861822279,41.57002112986572,6.860057292840793,49.480056873879754,13.90096172669888,98.67855490195767,49.71107809567144,99.53712285208688,132.5793336956841,4.1971505812820045,6.450733143794243,3.59212909024009,10.042862234034333,2.3927810164406287,0.04954388273488215,35.0,17.688086016967304,11.869125611704533,9.0,45.0,3.0,467.28754986459927,551.1562102541021,420.95379599615575,348.44980777500257,386.9817813795084,551.1584819602513
3170.0000000000005,33.377273120250806,22.249953700819788,99.52628955312105,132.49559585391535,41.59359852685359,6.882480053297741,49.52190909929522,13.93587704287097,98.64589858375905,49.71477659999522,99.50757886059864,132.4890755157631,4.202436943915323,6.46447472144204,3.587096857653055,10.051571579095096,2.3918435215663827,0.049633905108716736,35.0,17.707648334441842,11.876308184110542,9.0,45.0,3.0,467.23461649502696,551.0566040126989,420.8134827575321,348.5423840036465,387.11165861574153,551.0588285898348
3180.0000000000005,33.3809193212507,22.212984557622637,99.49712909848736,132.40690818679707,41.61690671466771,6.904637522749795,49.56345924943548,13.970518038726254,98.61357191889635,49.718488267014955,99.47835886218729,132.4003207143606,4.207749895089307,6.478210388174538,3.5820953708226337,10.06030575899717,2.390899176478655,0.04972358156355434,35.0,17.727033987599896,11.883420317757384,9.0,45.0,3.0,467.1821509259528,550.9587467613524,420.67427841720473,348.63410636636064,387.24044646843026,550.9609250084902
3190.0000000000005,33.384321592446305,22.176119449778355,99.46828908959316,132.31970211788757,41.63995054171305,6.926534600076593,49.60471249415512,14.004889394663453,98.58157135909201,49.72221342736572,99.44945939882659,132.31304821945832,4.213089243107996,6.491939818965451,3.5771249675408177,10.069064786506267,2.389948136744979,0.049812917051004095,35.0,17.74624614183051,11.890462081806277,9.0,45.0,3.0,467.13014841182707,550.8626137562319,420.5361803068864,348.72498796337936,387.368158529405,550.8647464627509
