time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
3200.0000000000005,33.387484148599306,22.13935874197813,99.43976604815624,132.23395684280865,41.6627347207467,6.948176045944763,49.645673871091645,14.038995952962466,98.5498933362114,49.725952381253705,99.42087699047518,132.2272372089481,4.218454765900541,6.505662673086679,3.5721859093443085,10.077848582430988,2.388990552629431,0.049901916085056536,35.0,17.76528785506372,11.897433624595235,9.0,45.0,3.0,467.0786041891662,550.768180579844,420.3991850888103,348.8150418415729,387.4948083113252,550.7702685142144
3210.0000000000005,33.390411075753654,22.10270267169409,99.4115563736348,132.1496517799418,41.68526381004516,6.969566465303387,49.68634819942344,14.07284254712374,98.51853416246138,49.72970537883094,99.39260803489603,132.1428670969504,4.223846251658451,6.519378692495128,3.567278399670136,10.086657092165265,2.3880265736956776,0.0499905832225835,35.0,17.784162201609206,11.90433516382842,9.0,45.0,3.0,467.02751349482446,550.6754231525939,420.26328806172006,348.90428063052457,387.6204094641119,550.6774670797165
3220.0000000000005,33.393106397759865,22.06615128463244,99.38365649361182,132.0667663771984,41.70754229330847,6.990710383606142,49.72674023511595,14.106433477534496,98.48749017780973,49.73347265228051,99.36464895798444,132.05991731993316,4.229263480377512,6.533087641112839,3.5624025971414133,10.095490238254254,2.387056348012896,0.050078922935532046,35.0,17.802872147933442,11.911166959611023,9.0,45.0,3.0,466.9768713883154,550.5843173983611,420.1284837231229,348.99271665146705,387.7449754701812,550.586318070285
3230.0000000000005,33.395574059468714,22.029704549469443,99.35606288340784,131.98528037300338,41.729574556728025,7.0116122253032245,49.766854686168955,14.13977298868616,98.45675777191288,49.73725441982771,99.33699623341853,131.97836760604986,4.234706232572302,6.5467893154352925,3.5575586235726746,10.104347939007967,2.386080021628856,0.050166939618508495,35.0,17.821420531276885,11.917929305250766,9.0,45.0,3.0,466.92667292298296,550.494839570722,419.9947659122536,349.080361911812,387.86851959354715,550.4967977281187
3240.0000000000005,33.39781790444635,21.993362329045965,99.32877202187501,131.90517378880696,41.75136485811566,7.032276379859184,49.806696142075104,14.172865218239622,98.42633334022985,49.74105087614788,99.30964633846152,131.8981979662376,4.240174292219219,6.560483554065885,3.552746559119276,10.11323011318516,2.3850977380206007,0.05025463760799853,35.0,17.83981009287635,11.924622538177516,9.0,45.0,3.0,466.8769131416639,550.4069662691171,419.8621276964136,349.1672281165622,387.9910549687803,550.4088826409186
3250.0000000000005,33.39984169342634,21.95712434697799,99.30178035512927,131.82642675832363,41.7729173499043,7.052707245844147,49.846269073604994,14.205714199730664,98.3962132464232,49.744862189825035,99.28259571767262,131.81938852413373,4.245667432798525,6.574170219446655,3.547966429053481,10.122136648500137,2.3841096385234644,0.05034202109211978,35.0,17.85804351253904,11.93124704863112,9.0,45.0,3.0,466.8275870078194,550.3206742396408,419.7305613115816,349.2533267452312,388.11259470973994,550.3225495435792
3260.0000000000005,33.40164909792637,21.920990332528334,99.27508432968865,131.74901979921617,41.794236084310555,7.072908905786392,49.88557780835214,14.23832423982202,98.36639385688413,49.74868850567015,99.25584081606311,131.74191977910618,4.251185419164732,6.587849149552304,3.543218239755757,10.13106738930806,2.3831158583759446,0.0504290940469704,35.0,17.876123432378165,11.937803273585075,9.0,45.0,3.0,466.7786896007035,550.2359407076352,419.60005929726753,349.33866938501666,388.23315180741446,550.2377756395747
3270.0000000000005,33.40324370277699,21.884959941104967,99.2486803752766,131.6729336860716,41.81532501450442,7.092885332637991,49.92462657835547,14.270699436627808,98.3368715229818,49.75252994111906,99.22937806189033,131.66577250410728,4.256728035367257,6.60152025897569,3.538501978364301,10.140022237339991,2.3821165348340463,0.050515860592684814,35.0,17.894052454955613,11.944291659223722,9.0,45.0,3.0,466.73021601047407,550.152743224112,419.47061326487994,349.423267008708,388.35273916704034,550.1545384795287
3280.0000000000005,33.404629035942165,21.849032719580688,99.22256496389008,131.59814932331892,41.83618802187116,7.112640424448216,49.96341951935237,14.302843507280327,98.30764263870131,49.75638660624509,99.20320392570339,131.590927588642,4.262295047109849,6.615183450759176,3.5338175890133505,10.149001039772529,2.3811118018810773,0.0506023246121988,35.0,17.91183313963495,11.95071269369896,9.0,45.0,3.0,466.6821612511384,550.0710594683067,419.34221447045365,349.50713048774185,388.4713695309108,550.0728157251089
3290.0000000000005,33.4058085449692,21.813208147579587,99.19673456927872,131.5246478716012,41.85682889494673,7.132177984632165,50.00196066217414,14.334760075050896,98.27870360122803,49.76025858991625,99.17731487983872,131.51736618666774,4.267886224183972,6.628838662752896,3.529164980890788,10.158003643643683,2.380101790456215,0.05068848995435999,35.0,17.929468018409352,11.957066893221338,9.0,45.0,3.0,466.63452034780926,549.9908674346236,419.2148536152829,349.5902705182434,388.58905552838894,549.992585363756
3300.0000000000005,33.407058629185485,21.78441929635176,99.17181551499753,131.46129303021786,41.877431361396575,7.151672037451078,50.04050956406156,14.366664174451216,98.25072413429808,49.76421094190539,99.1523377164792,131.45303574905728,4.2734873569527005,6.642846648423532,3.5242919263723467,10.167138574795878,2.379119844184064,0.05077259785897277,35.0,17.947098910098475,11.96343084650158,9.0,45.0,3.0,466.5957882326901,549.9232652929464,419.0879933441904,349.67472565673603,388.70395667820134,549.9237604459666
3310.0000000000005,33.40541630621082,21.771080201122345,99.1428942700736,131.42736316999236,41.89441419524434,7.167735807184272,50.07570465831356,14.395775997520616,98.21899556359261,49.767019878245605,99.12336253358579,131.41876548320852,4.278956349271767,6.654413195331937,3.519631706456841,10.17404490178878,2.377693080117607,0.050845222439583525,35.0,17.962758760117254,11.971541276566086,9.0,45.0,3.0,466.58105082419024,549.8959933600921,419.02011405326056,349.7976475641225,388.8246569831013,549.8960825029895
3320.0000000000005,33.40117510288827,21.75667686373185,99.10717674484074,131.394061661722,41.90829716287972,7.180863842834128,50.10728858834801,14.421887533491656,98.18053298365476,49.7682776296092,99.08759242769658,131.38530899790345,4.284180471027998,6.663525976082564,3.5158547025857927,10.179380678668355,2.376039185908944,0.05091353880988806,35.0,17.976417324215447,11.981013769113702,9.0,45.0,3.0,466.5687057332323,549.8734369591433,418.99418299559017,349.9387846718938,388.95869949341994,549.8733591845763
3330.0000000000005,33.39557932989375,21.741580263421667,99.06834379765584,131.36137619114004,41.92059752073851,7.192492599604633,50.13702857152916,14.446463278365854,98.13898693679242,49.76871232765087,99.0487075517912,131.35252501823868,4.289302981544169,6.671616220802449,3.512468574134864,10.184084794937316,2.3742983041200314,0.05097973381569525,35.0,17.98904956400463,11.990749576222868,9.0,45.0,3.0,466.5574309323505,549.8534710231164,418.9854628667371,350.08615109642983,389.0981855368423,549.8532990323471
3340.0000000000005,33.38923620902586,21.726113437305173,99.02833808355008,131.32970621948925,41.93203792850806,7.2033060549009065,50.16576367910638,14.470198157996435,98.09628694736814,49.7687905315467,99.00865026579709,131.32078319822006,4.294400173692445,6.6792520236168285,3.5092885383641668,10.188540561980997,2.3725177323706665,0.05104479237834423,35.0,18.00112161325461,12.00050213350744,9.0,45.0,3.0,466.546763333576,549.8354980676446,418.98469600912733,350.2354980037108,389.23940351198735,549.8352661147363
3350.0000000000005,33.382436573659206,21.710437223286704,98.9880773107467,131.2992372843314,41.94296341922548,7.213630734874584,50.193893520784215,14.493423080281048,98.05334442335315,49.768737079996185,98.96833813714163,131.29025525934395,4.2995079937223535,6.686695579569441,3.506229235012864,10.192924814582303,2.3707188891065765,0.05110918294538928,35.0,18.012855972572538,12.010173031040496,9.0,45.0,3.0,466.53648897907726,549.8192313060924,418.9876430430938,350.3849177997788,389.3806240734201,549.8189558249782
3360.0000000000005,33.37531970813927,21.694629174080774,98.94798783668672,131.27004349615652,41.95353887096983,7.223622690189131,50.22160895623788,14.516296131898288,98.01058268486504,49.76865754980048,98.92819745590323,131.2610088198884,4.304642983690773,6.694069787427079,3.503250078693633,10.197319866120711,2.3689118713807007,0.05117312813678489,35.0,18.024359011044513,12.019718684814793,9.0,45.0,3.0,466.5265061041461,549.804521520024,418.9923153649899,350.53353228396526,389.5210493387756,549.8042105721671
3370.0000000000005,33.3679532917558,21.67872708764827,98.90826436931692,131.24214626478926,41.96384404884146,7.233357450424877,50.24900225604871,14.538893815301035,97.96819494978867,49.76860105119766,98.88842289744778,131.23306223077122,4.309812533143832,6.701432080405342,3.500331533066044,10.201763613471384,2.367101477156273,0.051236734513605685,35.0,18.035682208196302,12.029120475930084,9.0,45.0,3.0,466.5167654499838,549.7912841779364,418.9977794001133,350.6809444906491,389.6603194583841,549.7909418811564
3380.0000000000005,33.36037126851274,21.662749920880856,98.86899286487088,131.21554244039805,41.97391860888721,7.242872606450531,50.27611921038012,14.561254183667645,97.92626641659616,49.76859011106052,98.84910040187992,131.20641089471508,4.315019701250942,6.7088090658741,3.4974639459488976,10.206273011822995,2.3652900145193207,0.05130005359921001,35.0,18.04685118484161,12.038371392227816,9.0,45.0,3.0,466.50724235691246,549.7794653766603,419.0035968310296,350.82698295702846,389.7982799598062,549.7790939837422
3390.0000000000005,33.352591456418686,21.64670757457344,98.83020781434136,131.19021768639652,41.98378303956484,7.252187635403856,50.30298338753994,14.583396913484307,97.88483117088973,49.76863462028978,98.81026445195,131.18103979748923,4.320265613827568,6.716212898818569,3.4946424604885302,10.2108553593071,2.363478608034177,0.05136311196983839,35.0,18.057879222258972,12.047469823813516,9.0,45.0,3.0,466.497923861649,549.7690262863013,419.0095640722032,350.9715826013635,389.93487334365614,549.768627177861
3400.0000000000005,33.3446242561095,21.63060575381627,98.79192022480096,131.16615268680687,41.993449009245225,7.261313701817698,50.32960812888093,14.605333345145652,97.84389997717139,49.76873867909933,98.77192605013565,131.15692929311257,4.325550313345136,6.723648781973907,3.491864269952876,10.215513051926782,2.361667836901586,0.051425922368872425,35.0,18.068773905335547,12.056416625641075,9.0,45.0,3.0,466.48880234114495,549.7599351269657,419.0155853465977,351.11472700309304,390.07008628973114,549.7595092597769
3410.0000000000005,33.33647645675381,21.614448102819775,98.75412998997065,131.1433260668691,42.00292390294176,7.270257872732315,50.3560018034716,14.62707076841275,97.8034725665188,49.768903615933255,98.73408508733831,131.13405784792502,4.330873509506564,6.731118879202939,3.4891277081255283,10.220246587328468,2.3598580205342703,0.051488492964290006,35.0,18.07954005691232,12.065213757201493,9.0,45.0,3.0,466.47987274809606,549.7521638478793,419.021616269582,351.256422393245,390.20392625938814,549.7517119755076
3420.0000000000005,33.32815312720811,21.598237268393287,98.7168319573486,131.1217157413456,42.012213067636026,7.279025282053339,50.38217042960338,14.648614337221716,97.76354366226995,49.76912947452382,98.69673640908744,131.1124032950005,4.3362346910307,6.738623821584212,3.4864315907323324,10.225055412316545,2.358049354078228,0.0515508288993033,35.0,18.090181169616187,12.073863663641816,9.0,45.0,3.0,466.471131240264,549.7456863886568,419.0276365441608,351.39668539995034,390.33641004828337,549.7452091609777
3430.0000000000005,33.319658481689736,21.581975400986494,98.68001873606168,131.10129959517235,42.021320842371374,7.287620107783651,50.408118860896245,14.66996823676834,97.72410576928915,49.76941570758612,98.65987262296676,131.0919434756866,4.341633261503092,6.746163546710107,3.483774977548351,10.229938524258458,2.3562419734910565,0.05161293397940828,35.0,18.10070008013872,12.082368979739272,9.0,45.0,3.0,466.46257457123073,549.740477947212,419.0336371115101,351.5355371403236,390.46755851172674,549.739975959501
3440.0000000000005,33.31099628888082,21.565664384925295,98.64368200759756,131.08205577607742,42.030251046802434,7.296046033834671,50.43385134043081,14.69113614338346,97.68515047531214,49.7697614987892,98.62348540914255,131.07265651155222,4.34706856190446,6.753737624971952,3.4811570279066166,10.23489465287857,2.354435985337816,0.05167481098531854,35.0,18.111099296595853,12.0907323951227,9.0,45.0,3.0,466.4541997940556,549.7365146051949,419.03961419677785,351.67300053087286,390.5973940904408,549.7359884205536
3450.0000000000005,33.30217008468032,21.549305957067418,98.60781311430614,131.0639627271271,42.039007232172715,7.304306487264568,50.45937179538757,14.712121467794477,97.64666903450112,49.77016591337235,98.58756610875898,131.05452082733416,4.352539983017356,6.761345573095517,3.4785770132559426,10.23992258635146,2.352631480998535,0.05173646309348261,35.0,18.121381155869585,12.098956606979128,9.0,45.0,3.0,466.4460041057727,549.7337730319404,419.0455665173504,351.8090991351387,390.72593973288895,549.7332231913595
3460.0000000000005,33.29318324738123,21.53290175623709,98.57240340051544,131.0469993787305,42.04759277422446,7.312404726194926,50.484683959968336,14.732927456689993,97.60865270723997,49.77062797708288,98.55210606501373,131.03751533953275,4.358046875461024,6.768986784503287,3.476034207539423,10.24502099204271,2.350828544256748,0.05179789274376254,35.0,18.131547873412895,12.107044260148427,9.0,45.0,3.0,466.43798480216566,549.7322305362445,419.0514938122896,351.9438563503776,390.85321821639855,549.7316575642577
3470.0000000000005,33.28403905321515,21.51645335318472,98.53744430489296,131.0311450780742,42.05601093585717,7.320343899109447,50.50979144248453,14.753557248176207,97.57109285114083,49.77114670378143,98.5170967154956,131.02161938433983,4.363588617304872,6.776660658973947,3.473527927434508,10.250188586408456,2.349027253797216,0.05185910250425691,35.0,18.141601587512127,12.1149979591778,9.0,45.0,3.0,466.43013923590985,549.731864921911,419.0573963767279,352.0772953009451,390.9792519984732,549.7312693303195
3480.0000000000005,33.27474069275503,21.49996226304836,98.50292744018064,131.01637963971513,42.06426488949616,7.328127066104002,50.53469775249437,14.77401389429582,97.53398100023078,49.77172111652664,98.48252967190541,131.00681276474296,4.369164562359134,6.78436654052882,3.471057480568396,10.255424021097216,2.3472276850015903,0.05192009443759133,35.0,18.151544370211074,12.12282024679712,9.0,45.0,3.0,466.4224648089419,549.7326545069753,419.06327468364464,352.2094386464114,391.10406307036016,549.7320367940652
3490.0000000000005,33.26529128294811,21.48342995187824,98.46884457972557,131.002683288578,42.07235772729285,7.335757208641666,50.55940630475947,14.794300473915373,97.49730885141457,49.77235024722148,98.44839670658968,130.99307569518294,4.3747741290009365,6.792103852932576,3.468622234848594,10.260726087781173,2.3454299091149657,0.051980871189794005,35.0,18.16137824469962,12.1305136255383,9.0,45.0,3.0,466.4149589635233,549.7345780575812,419.0691294518228,352.34030872498533,391.22767299578226,549.7339387094873
3500.0000000000005,33.2581624943154,21.467541788117277,98.43899670923122,130.9860425500733,42.08362544606703,7.346378900160061,50.58900661455137,14.818593511875122,97.46478632417218,49.77377925936912,98.41849693261146,130.97658936676453,4.3805652986606605,6.7953389156809925,3.471560514900904,10.266899430581896,2.343738474511716,0.05204610201343426,35.0,18.113822405839585,12.119745532788386,9.0,45.0,3.0,466.404918261301,549.73026786298,419.1664282515723,352.46478527349075,391.34204949244105,549.7298598219513
3510.0000000000005,33.25111263617906,21.452291524624517,98.41271551504552,130.97402902280726,42.094558368766656,7.356682970985787,50.616898646816736,14.8414747109656,97.43586359531405,49.77615880382126,98.39216442995678,130.96447066173658,4.38646374639624,6.8050242686469495,3.468673639413899,10.273697908060848,2.3421367420399517,0.05211058570110768,35.0,18.12554788441525,12.127464162188405,9.0,45.0,3.0,466.39558278739486,549.7298813853853,419.14174507698255,352.5780403566158,391.4498222323825,549.7293688236201
3520.0000000000005,33.24272215212308,21.436464832765296,98.38351211979773,130.96295966663712,42.10389060216032,7.365476846769867,50.64300792720199,14.862884739715357,97.40405734652585,49.77784191990867,98.36291052869989,130.95331344710394,4.392264018973078,6.813680423217729,3.466168724992935,10.279849148210664,2.340444268332967,0.05217282763480697,35.0,18.13626135868901,12.134768292933927,9.0,45.0,3.0,466.38745344862446,549.7323970890257,419.13413872144565,352.6978560408327,391.56312393422365,549.7318019656309
3530.0000000000005,33.2336411777645,21.42027679542076,98.3529841490715,130.95251344621312,42.11241430153608,7.373507561420921,50.66816362153138,14.883504837049202,97.37094462484046,49.77914716264809,98.33233240503756,130.94280542207918,4.398029932841257,6.82188210459385,3.463849215949511,10.28573132054336,2.338713350661185,0.05223400103382631,35.0,18.146443598297253,12.142119251188715,9.0,45.0,3.0,466.37986413156955,549.7364814179458,419.134154014842,352.8200837274376,391.6785519348173,549.7358371820551
3540.0000000000005,33.224160762373536,21.40389616436533,98.32203358491968,130.94287009372698,42.120478349046216,7.381104091858673,50.6927734982923,14.903669930661748,97.33742057639746,49.7802977936388,98.30133188958328,130.93311250459112,4.403791603744644,6.829881471792181,3.461628625724267,10.291510097516449,2.3369657385161786,0.052294513068799536,35.0,18.15632188785139,12.14942276411574,9.0,45.0,3.0,466.3726095370331,549.7418471848038,419.13767724432313,352.9428047312147,391.7944089044568,549.7411694950692
3550.0000000000005,33.21442015391321,21.38740620366332,98.29108451698403,130.93411065212393,42.12824904526163,7.388423249451136,50.71703147400354,14.923539304083988,97.30390602362931,49.7814010334256,98.27033299961344,130.92430945160902,4.40956904391975,6.83780374170125,3.4594716198404174,10.297275361541669,2.3352112777869607,0.05235462767984609,35.0,18.16600455044596,12.156642169052702,9.0,45.0,3.0,466.3655946892238,549.7483546655886,419.1428276142816,353.0651612617398,391.9099092607807,549.7476510868578
3560.0000000000005,33.20448630244709,21.37084694769589,98.2603327969297,130.92626455025982,42.13580605552799,7.395540168579885,50.741030351189615,14.9431892264285,97.27059524334929,49.7825069848455,98.23953155239693,130.91642274216264,4.415369526285501,6.845704484649619,3.4573598802942684,10.303064364943888,2.3334546075040525,0.05241444793322615,35.0,18.175543482599608,12.16376179795725,9.0,45.0,3.0,466.3587739447189,549.7559288015514,419.14872497540847,353.18676187892027,392.0246936212668,549.7552031012984
3570.0000000000005,33.19439209954347,21.354237902274175,98.22986697968733,130.91933692250765,42.143188237793495,7.402491517224575,50.7648153096326,14.96265688233666,97.23757601500525,49.78363879595258,98.20901608607969,130.90945611952287,4.421198121198235,6.8536125113684685,3.455286026650118,10.308898538018587,2.3316979369439945,0.05247404617157245,35.0,18.18496400619256,12.170775465289182,9.0,45.0,3.0,466.3521246952157,549.7645249068362,419.15495672222414,353.3074324937228,392.1386024372361,549.7637790625712
3580.0000000000005,33.18415431359876,21.337588817451262,98.19972507448841,130.91332164456855,42.15041513083915,7.409295754340291,50.788408986367706,14.981961056872422,97.20488595301363,49.78480688164922,98.17882460203187,130.9034028091362,4.427052073499596,6.861533479434208,3.4532425388564407,10.314776018290647,2.3299423288998704,0.05253339957339044,35.0,18.194278853315154,12.177681388902784,9.0,45.0,3.0,466.3456351908041,549.7741128517966,419.1613305998413,353.4271011972272,392.25157012712697,549.7733480047498
3590.0000000000005,33.17378216783322,21.32090486191277,98.16992161030429,130.90820751118156,42.15749723628292,7.41596282118104,50.811823462595605,15.001111919025334,97.17253936939346,49.786015725141965,98.14897162477192,130.89825129485197,4.432934327153769,6.869476751231331,3.451229142360815,10.320705893592146,2.328188313184126,0.0525925518191336,35.0,18.20349487782704,12.184479796157689,9.0,45.0,3.0,466.3392987425914,549.7846694668472,419.16775673639927,353.54574329560575,392.3635746886184,549.7838863592073
3600.0000000000005,33.16328133568431,21.30418903931212,98.14046023815494,130.9039811122738,42.16444080689245,7.4224986538895905,50.83506586677491,15.020115431555723,97.1405397826894,49.78726704271799,98.11946080293049,130.89398801679704,4.438844960891277,6.877444844135535,3.4492446212348784,10.326689465370412,2.3264361689480846,0.05265151196262236,35.0,18.21261615995837,12.19117182608926,9.0,45.0,3.0,466.3331110297624,549.7961750041078,419.17419307474023,353.66335601305207,392.4746142157375,549.7953741862824
3610.000000000001,33.15265578107262,21.28744331036188,98.11133952135249,130.90062815618307,42.171250051822405,7.428907261524274,50.858140945920425,15.03897560142508,97.10888566474509,49.78856124641709,98.0902906983772,130.89059860899698,4.444783288566176,6.885437947120886,3.447287785534886,10.332725732655772,2.32468605595144,0.052710279618417274,35.0,18.221645444388,12.197759028414223,9.0,45.0,3.0,466.327068870656,549.8086115134881,419.1806202190714,353.7799467547936,392.58469615522097,549.8077934412277
3620.000000000001,33.14190863669559,21.2706691268163,98.08255569726511,130.89813409680931,42.17792819126325,7.4351917197574835,50.88105229412054,15.057695488151635,97.07757318138688,49.789898139641245,98.06145754742953,130.88806848702893,4.450749043097384,6.8934563584972315,3.4453580648097857,10.338814423307015,2.3229380769831014,0.05276885912710621,35.0,18.23058483094292,12.204243122869173,9.0,45.0,3.0,466.32116963411954,549.8219620627173,419.18702940494046,353.8955275267052,392.6938321701576,549.8211271434437
3630.000000000001,33.13104262084893,21.25386768698843,98.05410398446892,130.89648443020187,42.184477956652735,7.441354642147757,50.9038029369936,15.07627768275796,97.04659748970472,49.7912772477539,98.03295656784465,130.88638312547096,4.456741699043776,6.901499721226807,3.4434548266548703,10.344954547881676,2.321192307398308,0.052827251576750354,35.0,18.239436100340583,12.210625887151878,9.0,45.0,3.0,466.3154109628055,549.8362103676939,419.19341682391223,354.01011230063926,392.8020357148,549.8353589821565
3640.000000000001,33.120060234302855,21.237040056737783,98.0259791922741,130.89566482491608,42.19090182673781,7.447398402548971,50.92639560643718,15.094724532887083,97.01595334282307,49.79269797308649,98.00478256821523,130.88552817925785,4.462760811222115,6.909567680875043,3.4415775673301976,10.35114524820524,2.31944880894717,0.05288545885083681,35.0,18.248200868547883,12.216909106503692,9.0,45.0,3.0,466.30979064285066,549.8513406097559,419.19978097474456,354.123715793252,392.9093209077945,549.8504731221147
3650.000000000001,33.10896385114368,21.22018722581106,97.99817599972269,130.89566118061038,42.197202136756566,7.453325238001525,50.94883286019556,15.11303824081,96.98563536668529,49.79415966649606,97.97693022692465,130.88548953827086,4.46880594167705,6.917659835182418,3.43972582041293,10.357385655595348,2.3177076361719204,0.052943482776793435,35.0,18.256880664924893,12.22309455226724,9.0,45.0,3.0,466.304306544438,549.8673373505543,419.2061214206001,354.2363529050944,393.01570201912784,549.8664541133126
3660.000000000001,33.097755766051044,21.203310135929144,97.9706890910842,130.89645964432498,42.203381134858766,7.459137301921146,50.97111716104512,15.13122092828587,96.95563819442575,49.795661661540464,97.94939422762019,130.8862533417693,4.47487664440319,6.9257757407589615,3.4378991287972926,10.363674869556256,2.315968839614449,0.05300132495922607,35.0,18.26547696372444,12.2291839707525,9.0,45.0,3.0,466.2989565892932,549.8841854749344,419.212438191504,354.34803845353383,393.1211932172248,549.8832868314817
3670.000000000001,33.086438212308245,21.186409694462785,97.9435132232869,130.89804664140212,42.20944100432915,7.464836685086824,50.993250903405055,15.14927465841214,96.92595653338674,49.79720329252127,97.92216932663197,130.88780600801937,4.480972491387565,6.933914966096465,3.436097058388188,10.370012024484652,2.3142324672637087,0.05305898708123197,35.0,18.27399118827424,12.235179071770858,9.0,45.0,3.0,466.29373874216543,549.9018701918299,419.21873152804767,354.45878703216783,393.22580844772114,549.9009564773348
3680.000000000001,33.0750133702083,21.16948677969782,97.91664323979,130.9004088650749,42.215383872084445,7.470425423705137,51.01523641713438,15.167201509171946,96.89658517883652,49.798783898675936,97.89525036684398,130.8901342233409,4.487093056584498,6.942077067189386,3.434319183975716,10.3763962511651,2.312498564285057,0.053116470723475966,35.0,18.28242472262349,12.241081537248135,9.0,45.0,3.0,466.28865100544454,549.9203770127097,419.22500187512185,354.5686130526272,393.32956141043377,549.919448554306
3690.000000000001,33.06348336989851,21.152542242201665,97.8900740707578,130.90353326926464,42.22121181430838,7.475905505668835,51.03707595812235,15.185003555435967,96.86751901384616,49.80040282558167,97.86863227785912,130.89322493579016,4.493237954342256,6.950261661650111,3.432565113889116,10.382826775539227,2.3107671752628387,0.05317377782236653,35.0,18.290778934281377,12.246893015232216,9.0,45.0,3.0,466.2836914168619,549.9396917420398,419.2312496059873,354.67753056507166,393.4324655662758,549.9387488601595
3700.000000000001,33.05185031070911,21.1355769123108,97.86380076032464,130.90740703301577,42.22692687621185,7.481278902600253,51.05877176371161,15.202682723267005,96.83875303631784,49.80205943064948,97.84231010327282,130.89706531950833,4.49940667952757,6.9584681818157925,3.4308343641085504,10.389302545924345,2.309038343476701,0.05323090880433428,35.0,18.299055159476552,12.252615120933685,9.0,45.0,3.0,466.2788580310863,549.959800415628,419.2374750201765,354.78555336090926,393.53453407819694,549.9588434252222
3710.000000000001,33.04011624735188,21.118591599324528,97.83781847275856,130.9120176230768,42.23253105945193,7.486547533098815,51.08032602799266,15.220240897882944,96.81028236522465,49.803753086593474,97.81627900681048,130.90164283412992,4.505598923362881,6.966696355799798,3.429126605560691,10.395822961360487,2.307312110595337,0.05328786628556992,35.0,18.30725469743811,12.258249430843648,9.0,45.0,3.0,466.274148938788,549.980689377566,419.2436784703317,354.89269494278744,393.6357798086877,549.9797185852459
3720.000000000001,33.028283193847585,21.10158709106952,97.81212246610424,130.91735274601018,42.23802632343089,7.491713268984314,51.10174089701268,15.237679922942505,96.78210221453267,49.80548317479429,97.79053424600366,130.90694518111565,4.511814258739368,6.974945724248999,3.4274414216704017,10.4023871459194,2.3055885170294883,0.053344651372532075,35.0,18.315378823925077,12.263797492305798,9.0,45.0,3.0,466.26956226044166,550.0023452335429,419.24986031168066,354.9989685449525,393.7362153677453,550.001360940149
3730.000000000001,33.0163531257169,21.08456415473171,97.78670809844361,130.9234003474831,42.24341458943707,7.496777945005931,51.12301847482094,15.255001605540713,96.75420789910252,49.80724908766064,97.7650711784301,130.9129603005777,4.518052297362674,6.9832158837956015,3.4257784276274563,10.408994311423058,2.3038676018644373,0.05340126552218799,35.0,18.323428788861065,12.269260821067403,9.0,45.0,3.0,466.2650961442745,550.024754846194,419.25602089373535,355.1043871425828,393.8358531056356,550.0237573461968
3740.000000000001,33.0043279813766,21.06752353802221,97.76157082551904,130.93014860559998,42.24869774157505,7.501743359764019,51.14416082607182,15.272207718393986,96.72659483235729,49.80905022830922,97.73988525934092,130.9196763652804,4.524312656761482,6.991506435534896,3.4241372462219903,10.415643681756888,2.3021494030017897,0.053457710154916384,35.0,18.33140581490284,12.274640902900842,9.0,45.0,3.0,466.2607487657823,550.0479053277425,419.26216057223303,355.2089634506373,393.9347051179164,550.046894909504
3750.000000000001,32.9922096626978,21.05046596975393,97.73670620012541,130.937585928952,42.25387762754863,7.506611276491925,51.165169976266874,15.2893000000999,96.69925852564919,49.81088601082064,97.71497204105168,130.92708177860953,4.530594962065772,6.999816988759316,3.422517508281389,10.422334497040705,2.300433957196768,0.05351398667594945,35.0,18.339311098942744,12.279939193196924,9.0,45.0,3.0,466.25651832772166,550.0717840377032,419.26827969132984,355.3127099258735,394.032783248182,550.0707609836354
3760.000000000001,32.98000003396795,21.03339215994964,97.71210986912102,130.94570095762407,42.25895605744061,7.511383421953894,51.18604790502041,15.306280149722738,96.67219458529264,49.81275585996951,97.69032716995437,130.93516517548255,4.536898840739696,7.008147152801556,3.4209188485468904,10.429066001348446,2.298721300042936,0.053570096411385805,35.0,18.347145816254795,12.285157118528048,9.0,45.0,3.0,466.2524030618055,550.0963785857633,419.2743785844336,355.41563877040915,394.1300990955051,550.0953431723652
3770.000000000001,32.97114856796209,21.01957719182144,97.68503204152768,130.94090844997777,42.265051114266825,7.517110323983559,51.20702534122877,15.32333581909228,96.64292532071984,49.81406366955372,97.66320737704822,130.9321975659538,4.5417454068324075,7.014878014468949,3.4185021113068927,10.433380125775845,2.2972181818206527,0.05361822693494506,35.0,18.355253433139357,12.29063490418764,9.0,45.0,3.0,466.2475829402021,550.1057820973557,419.27568167310824,355.5193378563954,394.2314761908999,550.1071212833076
3780.000000000001,32.98046707902172,21.01409369821846,97.64275010821775,130.84455646863557,42.28114720409623,7.532231251381062,51.23178616421916,15.343460573952028,96.59904039590498,49.80977801611681,97.62089923271145,130.83626725859062,4.540395053371372,7.012974599456004,3.4146049452859746,10.427579544741976,2.2966238448786966,0.05365293252088799,35.0,18.367635540894184,12.304853302254571,9.0,45.0,3.0,466.2270290765134,550.0060676423492,419.2960715629041,355.6536053480963,394.3502204882075,550.007973165915
3790.000000000001,32.99040560425988,21.0082163126782,97.60214224865288,130.74691573484415,42.2979828056686,7.548042343149233,51.257241465789065,15.364142046459278,96.55681616696147,49.80488419534584,97.58026460668982,130.7386306524494,4.539098693419354,7.011563910814521,3.410909726866508,10.42247363768103,2.2961548848433746,0.05368911838146734,35.0,18.380444332078923,12.319523055941431,9.0,45.0,3.0,466.205064664844,549.9037328857833,419.30810900169257,355.7773632995262,394.4603621055501,549.9056676749527
3800.000000000001,33.00063852273283,21.002552796043005,97.56305239522582,130.65026576536712,42.31514863459828,7.564158772053531,51.28305530118154,15.385106868495768,96.51611091445922,49.800297714055546,97.54114795627248,130.64196444732136,4.537860696709429,7.010562003530416,3.4071145694668648,10.417676572997282,2.295724190156724,0.05372570341293416,35.0,18.393452484338408,12.333838778707843,9.0,45.0,3.0,466.18294009694944,549.801800425557,419.3137554455323,355.8969111228087,394.567220645466,549.8037381929463
3810.000000000001,33.010969708524925,20.997020208052103,97.52487956837456,130.55454371351482,42.332400288614366,7.580350891278898,51.308931043703694,15.406113913227388,96.4763288523986,49.79589272939359,97.50294841862349,130.54621814098323,4.536655809714984,7.0097271179197005,3.4032989472977566,10.413026065217458,2.295308813800371,0.05376233376454981,35.0,18.40649980806012,12.347992954680764,9.0,45.0,3.0,466.1608341721589,549.7005345000366,419.3169252501378,356.01426130324927,394.6720477503068,549.7024648002268
3820.000000000001,33.021301776763515,20.991555775191728,97.48731465196472,130.4596721043149,42.34962014799848,7.59650827140831,51.334730650594416,15.427051092785176,96.43716327900904,49.791590919071496,97.46535693126545,130.4513187774046,4.535471006403553,7.00897054142015,3.399489665187108,10.408460206607256,2.2949017184569658,0.05379884343903218,35.0,18.419509914326166,12.36201481353072,9.0,45.0,3.0,466.1388081260468,549.600013038899,419.3189494810345,356.1300508378955,394.7754161337255,549.6019312261582
3830.000000000001,33.03158993844047,20.9861297290704,97.45021109930188,130.36560832260585,42.36675441229195,7.612580471075319,51.36039136814215,15.447867555915082,96.39846871123156,49.78735515124709,97.42822697132733,130.35722577840534,4.5343001381624095,7.00825194965504,3.395698586350917,10.403950536005958,2.294499750566205,0.053835156720507045,35.0,18.4324480039154,12.375916330844689,9.0,45.0,3.0,466.1168890431288,549.5002654505915,419.3204280250336,356.2445721492873,394.87759763110125,549.5021694945617
3840.000000000001,33.041814501073254,20.980728596334984,97.41349965157816,130.27232699093247,42.38377964264886,7.628545576715737,51.3858859498297,15.46854131727912,96.36017630531768,49.78316826796032,97.39148928955744,130.26391470725133,4.533140409155517,7.0075531192289375,3.3919309620940417,10.39948408132298,2.2941014710948053,0.05387124175500135,35.0,18.44529898617759,12.38970374326982,9.0,45.0,3.0,466.095088403884,549.4012988950747,419.32163317847056,356.35796552217164,394.97872307807296,549.4031879744801
3850.000000000001,33.051966040318376,20.97534605468104,97.377144399176,130.17981253104475,42.40068482231866,7.644393344446087,51.4112021458975,15.489062579407118,96.3222503261765,49.77902181991243,97.35510798051428,130.17137039269284,4.531990373643487,7.006865138987632,3.3881891145686565,10.395054253556289,2.293706163634059,0.053907083164955856,35.0,18.458055997888778,12.403380348426763,9.0,45.0,3.0,466.0734119229888,549.3031139674831,419.3226971538596,356.47030530396506,395.07886281375767,549.3049877844409
3860.000000000001,33.06204114131795,20.969979321117137,97.3411265570372,130.08805138283896,42.41746609320976,7.660120250384579,51.436335682387856,15.509428021347103,96.28467198685004,49.77491172129351,97.31906425952621,130.07957948970113,4.5308492997474925,7.006183908883288,3.384473944324625,10.390657853207912,2.293313497270145,0.05394267601862321,35.0,18.47071670371838,12.416948665189352,9.0,45.0,3.0,466.0518611093498,549.2057039999291,419.3236806004139,356.5816330394778,395.1780557052269,549.2075625344447
3870.000000000001,33.072038737443755,20.96462731039873,97.3054352684917,129.99703270225388,42.43412250041239,7.675725494204414,51.46128582581022,15.52963720284572,96.24743037776355,49.7708359442434,97.28334726914288,129.98853124279708,4.529716834965942,7.005507650696492,3.3807856792692137,10.386293329965708,2.2929233125107253,0.05397801980106529,35.0,18.48328069931938,12.43041044409972,9.0,45.0,3.0,466.03043623041424,549.1090612548873,419.3246105374448,356.69197429534074,395.2763261520796,549.1109046022084
3880.000000000001,33.08195884091472,20.959289657299166,97.27006315922256,129.90674662346697,42.450654384163954,7.691209489168443,51.48605336186472,15.54969108276407,96.21051804533501,49.76679335243807,97.2479496336818,129.89821582274294,4.528592760150644,7.004835509580476,3.377124263748263,10.38195977332874,2.292535523327423,0.05401311567499542,35.0,18.4957484046476,12.44376718203256,9.0,45.0,3.0,466.00913690521713,549.0131772484151,419.325500060349,356.8013478883304,395.3736921537108,549.0150055522372
3890.000000000001,33.09180195847223,20.953966314714197,97.23500444202193,129.8171837034202,42.467062681420366,7.7065732153195645,51.51063976761916,15.569591067861095,96.17392911032358,49.762783212082006,97.21286556429312,129.80862380245463,4.527476912702327,7.004167064467191,3.3734895010911616,10.377656565558352,2.2921500795382768,0.05404796554390018,35.0,18.50812064006845,12.457020252808377,9.0,45.0,3.0,465.98796243923687,548.9180431271891,419.32635555889215,356.90976934435525,395.47016878173207,548.9198565531984
3900.000000000001,33.101568809468255,20.948657384336517,97.20025421276712,129.7283349535785,42.48334856997852,7.721817991813283,51.53504680493081,15.589338721155798,96.1376585736119,49.758804991178295,97.17809015513207,129.7197461983838,4.526369182172091,7.0035021479080175,3.369881135385284,10.373383283293302,2.2917669473693647,0.054082571837003775,35.0,18.52039837365692,12.470170942479172,9.0,45.0,3.0,465.9669120175439,548.8236501152753,419.3271799951883,357.01725239889043,395.56576935400886,548.8254488369889
3910.000000000001,33.111260204607454,20.943363023997847,97.16580791733078,129.64019153059866,42.49951334071808,7.736945155001479,51.55927635347283,15.60893569866812,96.10170178383875,49.754858241199834,97.14361885030381,129.63157416715725,4.5252694483632,7.0028406246271215,3.36629888394876,10.36913950857588,2.2913860990811106,0.05411693686752081,35.0,18.53258265037607,12.483220514720756,9.0,45.0,3.0,465.9459847624952,548.7299894234893,419.3279753780493,357.1238101240269,395.66050652236953,548.7317736158083
3920.000000000001,33.12087699007109,20.938083415209636,97.13166126691169,129.55274481482303,42.51555832355614,7.751956035328078,51.5833303306484,15.628383684515086,96.06605435562192,49.750942562110815,97.10944735924498,129.54409908898032,4.524177613891211,7.002182428690399,3.3627424686832166,10.364924897373616,2.291007511630124,0.05415106314927261,35.0,18.54467453632668,12.49617018315456,9.0,45.0,3.0,465.9251797734686,548.6370523992318,419.32874298731485,357.2294549380019,395.75439235079347,548.6388222382838
3930.000000000001,33.130420033263135,20.932818672910056,97.09781012512259,129.4659862048498,42.53148487221124,7.766851983790275,51.60721067071188,15.647684373991067,96.03071205512029,49.74705758133388,97.0755715437931,129.4573123667215,4.523093596415904,7.001527530929847,3.35921161736558,10.360739148295426,2.2906311637029293,0.05418495337233602,35.0,18.556675108619515,12.509021143100824,9.0,45.0,3.0,465.9044960317288,548.5448303267824,419.3294837190568,357.33419889741083,395.84743857165114,548.5465859956192
3940.000000000001,33.13989021657594,20.9275688530156,97.06425052736962,129.37990715781257,42.54729435463516,7.781634362974387,51.63091933309786,15.666839480279748,95.99567082036664,49.7432029538212,97.04198743758172,129.37120545021477,4.522017303728301,7.000875912989192,3.3557060471978954,10.356581960187087,2.290257038965402,0.054218610090356216,35.0,18.5685854297916,12.521774540895478,9.0,45.0,3.0,465.8839324190994,548.4533144676315,419.3301978602135,357.43805341745565,395.939656519983,548.4550561413049
3950.000000000001,33.14928840967592,20.922334144637603,97.03097861207101,129.294499509054,42.562988116774655,7.796304513179619,51.654458251621605,15.685850693405657,95.9609266954155,49.73937834512316,97.00869117730562,129.28577016939272,4.520948643049046,7.000227555183868,3.3522254708126105,10.35245302599648,2.2898851199987345,0.0542520357225128,35.0,18.58040654763892,12.53443150569251,9.0,45.0,3.0,465.86348800529765,548.3624965127567,419.3308857730512,357.5410298502522,396.0310572556329,548.3642243607017
3960.000000000001,33.158615457338115,20.917114732856927,96.99799056346336,129.2097552489983,42.57856746934133,7.810863740096408,51.67782930207956,15.704719654126336,95.9264757719059,49.73558342038467,96.97567894551064,129.2009985108686,4.519887533100544,6.9995824423891335,3.3487696172942933,10.348352059683426,2.2895153881372536,0.054285232760405935,35.0,18.59213949200512,12.54699316210582,9.0,45.0,3.0,465.84316188958286,548.2723683280832,419.33154802649966,357.6431394665794,396.1216516926153,548.2740825161553
3970.000000000001,33.16787218605016,20.91191079008104,96.96528262323037,129.12566649793638,42.59403369660051,7.825313323073487,51.70103432974798,15.723448043547592,95.89231420036116,49.7318178458425,96.94294698221869,129.1168825912278,4.518833889043076,6.998940544513528,3.3453382180023508,10.34427876251588,2.2891478236449228,0.054318203598902215,35.0,18.603785268296576,12.559460621025494,9.0,45.0,3.0,465.8229531800488,548.1829219151537,419.33218531503934,357.74439344502326,396.2114505700901,548.1846226057434
3980.000000000001,33.177059403249665,20.906722477560553,96.93285108738733,129.0422255075543,42.60938805568714,7.839654514523488,51.724075137659206,15.74203758613828,95.85843818710993,49.72808128921628,96.91049158181245,129.03341465907755,4.517787629847225,6.998301838345912,3.3419310123822985,10.34023285072821,2.2887824081004613,0.05435095062336882,35.0,18.61534486826298,12.57183497327418,9.0,45.0,3.0,465.8028609967162,548.0941494148751,419.3327982686652,357.844802676084,396.3004644636928,548.0958367676953
3990.000000000001,33.186177906521216,20.90154994783859,96.90069233262672,128.95942466002174,42.624631788148605,7.853888550745695,51.74695350545343,15.76048983911403,95.82484402039056,49.724373424091766,96.87830911937331,128.95058709463103,4.516748665863286,6.997666292351608,3.3385477301732807,10.336214022524889,2.2884191233937803,0.05438347606355797,35.0,18.62681927678244,12.584117285508398,9.0,45.0,3.0,465.7828844612788,548.0060430909097,419.3333873714878,357.9443778445587,396.388703724202,548.0077172644275
4000.000000000001,33.19522848292944,20.896393347759727,96.86880280325438,128.87725645775856,42.639766118652425,7.868016650750064,51.76967119804555,15.778806340190895,95.79152805713024,49.72069393074042,96.84639603761693,128.86839239603103,4.5157169243252095,6.997033892294378,3.335188121433386,10.332222013727764,2.2880579511240566,0.05441578230668362,35.0,18.63820944917592,12.596308611027156,9.0,45.0,3.0,465.7630227019711,547.9185953240128,419.3339532277258,358.0431294987478,396.47617852353153,547.920256472439
4010.000000000001,33.20421190365285,20.891252815139183,96.83717901035838,128.79571354016076,42.65479224826352,7.882040010015827,51.7922299491254,15.796988599817382,95.758486722554,49.7170424932217,96.81474884607012,128.78682320015434,4.514692323346206,6.996404608429022,3.3318519329501317,10.328256541379153,2.287698873291999,0.05444787157166329,35.0,18.64951632234903,12.60840998280122,9.0,45.0,3.0,465.74327485714656,547.8317986340588,419.33449641682733,358.1410679728008,396.56289884051125,547.8334469095905
4020.000000000001,33.2131289263599,20.886128479533735,96.80581752370048,128.7147886646028,42.66971135786881,7.895959803726214,51.81463145581025,15.815038096916169,95.72571650175124,49.71341879934829,96.78336411295612,128.70587226155016,4.513674781155339,6.995778408776435,3.3285389144580404,10.324317323234476,2.2873418719351823,0.05447974603088608,35.0,18.660740824341016,12.620422420533371,9.0,45.0,3.0,465.7236400728274,547.7456456601965,419.335017519413,358.23820343788265,396.6488744872231,547.7472812126106
4030.000000000001,33.22198029786529,20.881020463150666,96.77471497899181,128.63447470629262,42.68452461161189,7.909777190006935,51.836877395441824,15.83295629246726,95.69321394691491,49.70982254180712,96.7522384724683,128.6255324525539,4.512664234449185,6.995155289401297,3.3252488313962565,10.320404120797551,2.286986929364856,0.05451140803237532,35.0,18.67188386693556,12.63234692597672,9.0,45.0,3.0,465.70411750001614,547.6601291563532,419.3355170816339,358.33454588270007,396.7341150912269,547.6617521329237
4040.000000000001,33.23076675062574,20.875928880331173,96.7438680609802,128.55476464921173,42.69923315236444,7.92349330573461,51.85896940473888,15.850744612758549,95.66097566041539,49.70625341644484,96.7213686078616,128.54579675403994,4.511660586837777,6.994535193746067,3.3219814263203444,10.316516620066412,2.2866340278707136,0.054542859480933355,35.0,18.682946363903117,12.644184492226827,9.0,45.0,3.0,465.684706299177,547.5752419893855,419.33599563686965,358.43010515121193,396.8186301403346,547.5768525345637
4050.000000000001,33.23948900236108,20.87085383644808,96.71327351308099,128.47565160060566,42.71383809982724,7.937109296038954,51.8809090906111,15.868404458149712,95.62899830464409,49.70271112167137,96.69075126108024,128.4666582706613,4.510663785038058,6.993918134943432,3.3187364714406766,10.312654606384108,2.2862831498528764,0.054574102748476766,35.0,18.69392921517164,12.655936097543533,9.0,45.0,3.0,465.6654056394032,547.490977152117,419.33645361964096,358.524890913128,396.9024289477591,547.4925754081811
4060.000000000001,33.24814775611991,20.86579542991217,96.68292813273484,128.3971287848059,42.72834054844531,7.950626346939431,51.902698038982734,15.885937210217776,95.59727859734022,49.69919535937544,96.6603832281226,128.38811022389035,4.509673731556291,6.99330405615834,3.3155137084367063,10.308817764595046,2.2859342777858718,0.0546051396233083,35.0,18.704833280184065,12.667602706752971,9.0,45.0,3.0,465.6462147009268,547.4073277580394,419.33689145110174,358.61891268008014,396.9855206713968,547.4089138647265
4070.000000000001,33.256743706987635,20.86075375220992,96.65282876694947,128.31918951265624,42.742741585383456,7.964045543798875,51.92433781256268,15.903344269433774,95.56581330654849,49.69570583504532,96.63026135456563,128.31014592196186,4.508690375153271,6.9926929589595375,3.3123129239398628,10.3050058828994,2.2855873935564026,0.05463597242175396,35.0,18.715659413419527,12.679185267697392,9.0,45.0,3.0,465.6271326653769,547.3242870043835,419.33730976198126,358.71217988654,397.06791433014376,547.3258610992035
4080.000000000001,33.26527753788927,20.85572888971461,96.62297233100233,128.241827224468,42.757042279075016,7.9773679460562334,51.945829951976926,15.920627115057473,95.5345992699753,49.69224225957362,96.60038255428265,128.23275880301935,4.507713636454252,6.9920848024982325,3.3091338895788707,10.301218692077104,2.285242480527223,0.05466660306354855,35.0,18.7264084522912,12.6906847061519,9.0,45.0,3.0,465.6081587242703,547.2418482165917,419.3377091141472,358.8047016812163,397.1496187511671,547.2434104353778
4090.000000000001,33.27667920728799,20.85161844957236,96.59831848247296,128.16111856806782,42.775342540240615,7.994411515415891,51.972590920365874,15.94213926955956,95.50846397601363,49.689825317267264,96.57570377380601,128.15222367097812,4.506977924544222,6.987001140239137,3.311616537324056,10.298617677563191,2.285038411543732,0.054703130402207194,35.0,18.6757510046059,12.682633755697168,9.0,45.0,3.0,465.5861563910058,547.1520213148667,419.42622045361986,358.88824917162464,397.2204808820284,547.1538296900537
4100.000000000001,33.28765795747015,20.848202705755284,96.57603268524589,128.0857369960607,42.79260253425097,8.010481309997317,51.99751957974749,15.962170886207048,95.48475864277462,49.68819491132217,96.55339421176936,128.0767227327329,4.50632008539181,6.988347483110633,3.3080548769710947,10.296402360081728,2.2848803824343715,0.054737992728430246,35.0,18.688492319988256,12.693881593482388,9.0,45.0,3.0,465.565663266852,547.067681557354,419.39863242393614,358.964284869702,397.28760494936023,547.0693563280763
4110.000000000001,33.29738854557895,20.84410447555308,96.55062547004793,128.0104909672641,42.808313611054,8.025104815101033,52.02061883646605,15.98072589817508,95.45797454801229,49.68579054685796,96.52796413073565,128.00140666025334,4.505524324588201,6.988639722482308,3.3048180988592213,10.29345782134153,2.2846303958823566,0.0547705176572016,35.0,18.700222093973707,12.705179583730512,9.0,45.0,3.0,465.5461146418361,546.9853500578597,419.38678021736825,359.04741808930766,397.3605535612815,546.9869545402344
4120.000000000001,33.30648181262644,20.839628759936147,96.52374096652622,127.93541780954178,42.823227896491055,8.038982991276612,52.042752320264825,15.9984991811383,95.42973695966714,49.682965498586384,96.50105724406933,127.92628808263726,4.504662387956466,6.98844988446575,3.301742098398488,10.290191982864238,2.2843425537007604,0.05480185135664643,35.0,18.711421143424506,12.716497605205802,9.0,45.0,3.0,465.5270089007024,546.9041093759043,419.38195982322895,359.13322704026166,397.43595843168686,546.9056751627331
