time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
4130.000000000001,33.315243582061505,20.834981310014484,96.49627606548025,127.860704166208,42.83771683488378,8.05246191773375,52.06435768754431,16.01584275316287,95.4009343053804,49.679952641637726,96.473570258099,127.8515404718214,4.503771722816246,6.988036338059152,3.298750488286575,10.286786826345727,2.2840382371585464,0.054832515809205694,35.0,18.722331586192013,12.727777689390903,9.0,45.0,3.0,465.5081632453872,546.823673573285,419.38038130534295,359.2199009844171,397.5121816744777,546.8252152993851
4140.000000000001,33.32381863981155,20.83026159119333,96.46865383977332,127.78643986050128,42.85195609195274,8.065705247398341,52.08564176272924,16.0329229560013,95.37198563472937,49.67686365878825,96.4459261582368,127.7772476624649,4.502870909059868,6.98751973625855,3.2958087214743,10.28332845773285,2.2837271299611506,0.05486276822857108,35.0,18.733067948757135,12.738998550264796,9.0,45.0,3.0,465.4894937966273,546.7439099317529,419.3803086794992,359.3066225005008,397.5884602461074,546.7454345216233
4150.000000000001,33.332275352967535,20.825516523616106,96.44107160258743,127.71266426652396,42.86602872194296,8.078790364422957,52.10670245991948,16.04981855879487,95.34308633198908,49.67375094601289,96.41832221589506,127.70344621974851,4.501968502027477,6.986956409968551,3.2929004084512115,10.279856818419765,2.283413758623632,0.05489272873595541,35.0,18.743684432284056,12.750150958470384,9.0,45.0,3.0,465.4709609122671,546.6647532348529,419.38092947784577,359.3930133315981,397.66444013569856,546.6662639965294
4160.000000000001,33.34064614807061,20.820768204974968,96.41362058116025,127.6393929057396,42.87997423017287,8.091754097337002,52.12758648076506,16.0665671653025,95.31432668149256,49.67063897308003,96.39084963803607,127.63015034880743,4.501068374088192,6.986372608161624,3.2900176778777244,10.27639028603935,2.283100240200439,0.054922453342602165,35.0,18.75420688285112,12.761231059655358,9.0,45.0,3.0,465.4525456197265,546.5861698325917,419.3818629786872,359.4789002076172,397.73995920249297,546.5876683796639
4170.000000000001,33.34894659037836,20.816027067061608,96.38634230487624,127.56663013519716,42.893811688807126,8.10461425039415,52.14831649086355,16.08318708879642,95.28574773297049,49.6675391171072,96.36354994382756,127.55736378735884,4.500172635817036,6.9857811514883,3.2871569680333064,10.272938119521603,2.2827875619168294,0.0549519732559678,35.0,18.764647852311384,12.77223748955771,9.0,45.0,3.0,465.4342386193634,546.5081408922911,419.3829306846732,359.56420583703874,397.8149451411389,546.509628041545
4180.000000000001,33.357184223894365,20.811297988794426,96.3592547444249,127.49437508672465,42.90755044646557,8.117379576718177,52.16890372098493,16.0996875603156,95.257367199146,49.66445653960477,96.33644109865484,127.48508537854563,4.499281364119867,6.985186630525953,3.2843158898711904,10.269502520397143,2.2824761754827545,0.05498129323422203,35.0,18.775013558075727,12.783170035433614,9.0,45.0,3.0,465.41603521007863,546.4306547008073,419.3840499443706,359.64889828324283,397.88936818166735,546.4321308980308
4190.000000000001,33.36536293415243,20.806583309195616,96.33236515366944,127.42262452761896,42.92119541596777,8.130054700731648,52.1893541784502,16.116073502119434,95.22919217692572,49.66139356986309,96.3095303531595,127.41331175135416,4.498395493635371,6.98459265885863,3.281493888867498,10.266086547726127,2.2821662884580225,0.055010427760313854,35.0,18.78530733880132,12.794028999087343,9.0,45.0,3.0,465.3979327787798,546.3537028030195,419.38518168387407,359.73296623182733,397.96321787972266,546.3551683167705
4200.000000000001,33.373484848414655,20.80188414877034,96.30567568249016,127.35137414566049,42.93474937601624,8.142642260514549,52.20967137173768,16.132347810037345,95.20122470849533,49.658351184191126,96.2828198551294,127.34203852781565,4.497515054223744,6.984000329658772,3.2786903369959366,10.262690666654708,2.281857991118168,0.0550393798878758,35.0,18.795531122736065,12.804814922862532,9.0,45.0,3.0,465.3799297184559,546.2772783577766,419.38630785835744,359.81640820332564,398.0364929707188,546.2787333728099
4210.000000000001,33.38155126001093,20.79720105035176,96.27918609647752,127.28061916326834,42.94821409161312,8.155143951997104,52.22985761623984,16.14851242114969,95.1734644754038,49.65532972272564,96.25630936856241,127.27126089812572,4.496640114045154,6.9834102721681806,3.2759049096517634,10.259315181819945,2.2815513186779626,0.05506815293817728,35.0,18.80568617370534,12.815528454396429,9.0,45.0,3.0,465.3620248991956,546.201375329242,419.3874202650842,359.89922727394674,398.1091964550725,546.2028199897029
4220.000000000001,33.389563063564744,20.79253428182608,96.25289505662673,127.21035462537075,42.961590837890576,8.167561085745318,52.24991465137536,16.16456880917275,95.14591006626048,49.652329227304165,96.22999755311777,127.20097389087448,4.495770628397652,6.982822702186826,3.2731373215377246,10.255960023724551,2.281246280435776,0.05509674873942025,35.0,18.815773436489167,12.826170289680306,9.0,45.0,3.0,465.34421742032765,546.125988104543,419.3885151692153,359.98142860920774,398.1813332883163,546.1274225344176
4230.000000000001,33.39752096294372,20.78788397954401,96.22680072316099,127.1405755282516,42.97488065836069,8.179894721024993,52.2698439385504,16.18051822357546,95.1185595747217,49.64934960060919,96.20388256780399,127.13117249427673,4.494906568972128,6.982237739280331,3.2703873664571206,10.252625105737453,2.2809428735427457,0.05512516925353712,35.0,18.825793702709973,12.836741138933805,9.0,45.0,3.0,465.3265064903589,546.0511113041006,419.3895910978417,360.0630183046476,398.25290929016415,546.052535617866
4240.000000000001,33.40542557224581,20.783250218221724,96.20090105140318,127.07127688457471,42.98808448747733,8.192145775066308,52.28964680624404,16.196361805975357,95.09141089256296,49.646390684024816,96.17796236679288,127.06185171617012,4.4940478889535935,6.981655417161275,3.267654858009581,10.249310275170856,2.280641089820993,0.055153416170281355,35.0,18.835747691175754,12.847241708493982,9.0,45.0,3.0,465.3088913689968,545.9767396909906,419.3906476236194,360.1440028116102,398.323930609045,545.978153997786
4250.000000000001,33.413277458586954,20.778633042295723,96.17519391953171,127.00245375674764,43.00120320008078,8.204315108847878,52.30932450334235,16.212100632952968,95.06446183628996,49.6434522919937,96.15223482715113,126.99300661557294,4.493194534535019,6.981075733677349,3.264939618861302,10.246015352538652,2.2803409186464183,0.0551814910541674,35.0,18.845636085820782,12.857672701111651,9.0,45.0,3.0,465.2913713448284,545.9028681386202,419.39168476330025,360.22438869193525,398.39440349436336,545.9042725440845
4260.000000000001,33.42107716444185,20.774032479223248,96.1496771829568,126.934101254991,43.01423763961016,8.21640355332761,52.32887823709124,16.227735746492158,95.03771020071021,49.64053422689108,96.1266978031968,126.92463230064408,4.492346473271517,6.98049870877556,3.2622414933339177,10.242740202109475,2.280042348258655,0.05520939570523054,35.0,18.855459555375543,12.86803481577988,9.0,45.0,3.0,465.27394571969967,545.8294915960595,419.3927027196649,360.3041825201066,398.4643342018,545.8308862040394
4270.000000000001,33.42882521762382,20.769448549413653,96.12434871727248,126.86621456478304,43.027188628752064,8.228411919353505,52.348309194428936,16.243268171083628,95.0111538018914,49.63763628931321,96.10134916945506,126.85672395439455,4.491503638163649,6.97992430214766,3.259560306163136,10.239484608310796,2.2797453666312086,0.05523713146373244,35.0,18.865218742347736,12.878328737403478,9.0,45.0,3.0,465.256613806902,545.7566050981143,419.3937017903903,360.38339079509007,398.5337289090564,545.7579900101229
4280.000000000001,33.436522133269115,20.764881267697263,96.09920642192722,126.79878894580388,43.04005697219756,8.24034100024602,52.36761853779266,16.25869891368427,94.98479048073312,49.634758279576886,96.07618682432181,126.7892768347292,4.490665990379387,6.9793525136723895,3.256895905818623,10.236248419491012,2.27944996163614,0.05526469998191682,35.0,18.874914275670793,12.888555140751578,9.0,45.0,3.0,465.23937493017905,545.6842037617893,419.3946823139916,360.46201992942576,398.60259371208633,545.6855790778905
4290.000000000001,33.444168415042846,20.760330641644146,96.0742482032681,126.73181970273828,43.052843458913486,8.252191573927178,52.38680739322391,16.274029046128533,94.95861808557063,49.631899996283664,96.05120867310497,126.72228624403544,4.489833468648875,6.978783299533476,3.254248127666487,10.233031427199965,2.2791561198547945,0.05529210261796638,35.0,18.8845467823906,12.8987147052286,9.0,45.0,3.0,465.2222284197919,545.612282758548,419.3956447740517,360.5400763730579,398.67093467275936,545.6136485766712
4300.000000000001,33.451764561210126,20.755796676486735,96.04947201246648,126.66530221803016,43.06554886961799,8.263964409867526,52.405876880057,16.289259579298346,94.93263451040515,49.6290612410794,96.02641266594927,126.65574756392031,4.4890060353696,6.97821666369003,3.2516168237055774,10.229833487395608,2.278863830164876,0.05531934098749074,35.0,18.894116881010632,12.908808083598444,9.0,45.0,3.0,465.20517360997303,545.540837334182,419.396589425155,360.6175662903556,398.73875772188626,545.5421937520022
4310.000000000001,33.45931106572498,20.75127937599024,96.02487583798536,126.59923193627338,43.078173977244205,8.27566026952968,52.42482811171797,16.304391471513725,94.90683768709202,49.62624182055879,96.00179679030308,126.58965623699032,4.488183640761271,6.977652586506945,3.249001838065748,10.226654424572692,2.2785730805876923,0.05534641653264578,35.0,18.90362518361178,12.918835927364569,9.0,45.0,3.0,465.1882098384568,545.4698627930396,419.39751658447864,360.69449583607405,398.80606869342546,545.4712099064801
4320.000000000001,33.466808420863885,20.746778669277376,96.00045770685648,126.53360425669996,43.090719551689325,8.287279910778977,52.44366219547283,16.31942567507315,94.88122558575132,49.62344154614243,95.97735907218151,126.52400766632708,4.48736623832521,6.9770910538410575,3.2464030206300025,10.22349407447106,2.278283859952271,0.05537333074073896,35.0,18.91307229231552,12.928798874628342,9.0,45.0,3.0,465.17133634786734,545.3993543578722,419.39842646519776,360.7708709758984,398.8728733224659,545.4006922686744
4330.000000000001,33.47425712284541,20.742294501847425,95.97621570762051,126.46841465618058,43.10318636583849,8.298824093469364,52.46238024354509,16.33436314513466,94.85579623846968,49.62066023858336,95.95309759911521,126.45879732253212,4.486553782489818,6.97653206596646,3.2438202189921057,10.220352284958564,2.2779961592897187,0.05540008509015017,35.0,18.922458805508935,12.938697541806448,9.0,45.0,3.0,465.1545523952289,545.3293073154994,419.3993190381556,360.84669743633714,398.9391771929611,545.3306361181052
4340.000000000001,33.4816576555674,20.737826878337387,95.95214795262048,126.40365878095828,43.1155751740545,8.310293559533363,52.480983345689545,16.349204817837006,94.83054770277725,49.61789771954562,95.92901048246429,126.39402084946556,4.485746231095325,6.975975619916841,3.2412532846727946,10.217228904589636,2.2777099680234927,0.055426681037863954,35.0,18.931785310047303,12.94853254592408,9.0,45.0,3.0,465.1378573313488,545.2597171582188,419.40019446460303,360.92198101251887,399.00498581084366,545.2610369447734
4350.000000000001,33.48901048883738,20.733375799688247,95.92825256276676,126.33933234014596,43.127886711316805,8.321689032208894,52.49947256328885,16.363951605619945,94.8054780456756,49.61515380856321,95.90509584217433,126.32967395432472,4.484943537379092,6.975421700468768,3.238702068506655,10.214123768975425,2.2774252750000827,0.05545311995476429,35.0,18.941052385135265,12.958304500635904,9.0,45.0,3.0,465.12125052212167,545.1905794548724,419.4010529835224,360.9967274712948,399.0703046391863,545.1918903158193
4360.000000000001,33.49631608252364,20.72894126190965,95.90452767729512,126.27543109997475,43.14012169855582,8.333011220999026,52.51784893823681,16.378604404341274,94.7805853532344,49.61242832476455,95.88135181652984,126.26575240165936,4.484145659287377,6.97487029668984,3.2361664271847927,10.211036723874631,2.277142068908032,0.05547940324418399,35.0,18.950260599511694,12.968014011562673,9.0,45.0,3.0,465.104731340836,545.1218898375774,419.4018948695164,361.07094251695935,399.1351390764972,545.1231918619553
4370.000000000001,33.5035748889379,20.724523257586497,95.88097145851661,126.2119508823438,43.15228084570626,8.344260824515459,52.53611349895581,16.39316409809794,94.7558677352395,49.60972108831169,95.85777656690318,126.20225201177936,4.483352552488625,6.9743213908151755,3.2336462191788886,10.207967609994064,2.2768603384375408,0.055505532257483614,35.0,18.959410509571914,12.97766167664338,9.0,45.0,3.0,465.0882991666268,545.0536439970118,419.4027204374985,361.1446317810672,399.1994944492295,545.0549372725617
4380.000000000001,33.510787353389894,20.720121776961832,95.85758209609409,126.14888756909868,43.164364852045914,8.355438530806907,52.55426725759066,16.407631557008187,94.73132332951185,49.60703192147014,95.83436828203133,126.13916866498435,4.482564172877118,6.973774963837302,3.2311413053823794,10.204916269219682,2.2765800723985374,0.055531508323021166,35.0,18.968502662585248,12.987248085287264,9.0,45.0,3.0,465.07195338507415,544.9858376853973,419.40353001113857,361.21780081057096,399.2633760034748,544.9871222986064
4390.000000000001,33.51795391544368,20.71573680783928,95.83435780479265,126.08623709465684,43.17637440831893,8.36654501933782,52.57231121217399,16.422007638957723,94.70695029952793,49.60436064837472,95.81112517576317,126.07649829432938,4.481780479131594,6.973231000778496,3.228651549411356,10.20188255018985,2.2763012596651326,0.05555733278193324,35.0,18.97753760078916,12.996773819831615,9.0,45.0,3.0,465.0556933862372,544.91846670827,419.40432390107367,361.29045507867977,399.32678891128273,544.9197427446069
4400.000000000001,33.525075009010855,20.711368336623764,95.8112968292939,126.02399545245004,43.18831019621104,8.377580960610373,52.59024635269712,16.436293194670668,94.68274683932168,49.6017070960296,95.78804549187683,126.01423689167058,4.481001424662689,6.972689477265734,3.226176813561162,10.198866290826896,2.2760238893685742,0.05558300688513588,35.0,18.98651585544081,13.00623945399468,9.0,45.0,3.0,465.0395185658856,544.8515269299454,419.4051024197525,361.36259996521335,399.3897382601596,544.8527944735704
4410.000000000001,33.53215105699971,20.70701634653381,95.78839743445695,125.96215870095044,43.20017287867824,8.388547054998128,52.60807364280107,16.450489122811632,94.65871116398378,49.59907109227537,95.7651274943437,125.9523805134333,4.480226975531949,6.972150388742732,3.2237169646010604,10.195867353343791,2.275747949607668,0.055608532009620286,35.0,18.995437948514397,13.015645560848384,9.0,45.0,3.0,465.02342833108474,544.7850142871624,419.4058658583467,361.4342408558497,399.4522290728957,544.7862734203062
4420.000000000001,33.53918247577894,20.702680815074583,95.76565788937783,125.90072292428454,43.21196311115204,8.39944398631485,52.62579402069663,16.464596285164248,94.63484149309053,49.59645246312697,95.74236945137856,125.89092524287486,4.479457082533791,6.971613709305166,3.221271862316152,10.192885571621318,2.275473429886228,0.05563390933402359,35.0,19.00430440860237,13.024992708555716,9.0,45.0,3.0,465.0074220903544,544.7189247475366,419.4066144540445,361.50538297710887,399.5142663464168,544.7201755520225
4430.000000000001,33.546169681532874,20.698361720847288,95.743076508345,125.83968426687504,43.22368154918551,8.410272397294023,52.643408429815594,16.47861549015505,94.61113609193296,49.593851040054005,95.71976967639647,125.82986722330936,4.478691708285376,6.971079428420072,3.2188413772495017,10.189920805669573,2.275200319508191,0.05565914015986801,35.0,19.013115753630583,13.034281448388812,9.0,45.0,3.0,464.9914992531197,544.6532543299527,419.4073484751864,361.576031498242,399.57585495824657,544.6544968868808
4440.000000000001,33.5531130865629,20.694059043611787,95.7206516402485,125.77903893431386,43.23532884121445,8.42103292348395,52.66091780985733,16.492547542365003,94.58759326103441,49.59126665931376,95.69732651742608,125.76920265869892,4.477930810731225,6.970547526905667,3.216425379121867,10.186972906027536,2.274928608011264,0.05568422570529668,35.0,19.021872489449265,13.043512323407697,9.0,45.0,3.0,464.9756592352677,544.5879991120208,419.4080681959189,361.64619149955456,399.6369996961829,544.5892335010784
4450.000000000001,33.56001309738507,20.689772761548735,95.69838165767267,125.71878318407482,43.246905626883546,8.431726191711958,52.67832309062078,16.506393237630334,94.56421132518645,49.58869915922702,95.67503834620061,125.70892780525548,4.477174354908747,6.970017995881944,3.2140237442211568,10.1840417401031,2.2746582850715606,0.05570916725437254,35.0,19.03057511370423,13.052685868912365,9.0,45.0,3.0,464.9599014584194,544.5231552245536,419.4087738866263,361.7158679857776,399.69770527923333,544.5243815244871
4460.000000000001,33.56687011481012,20.685502851010085,95.67626495592192,125.6589133233016,43.258412537164006,8.442352820205201,52.69562518801588,16.52015335988426,94.54098863245187,49.586148379953606,95.65290355718383,125.64903896867088,4.476422297005983,6.9694908120010775,3.21163634364741,10.181127155648488,2.274389340446733,0.05573396595990958,35.0,19.039224120175103,13.061802614271926,9.0,45.0,3.0,464.9442253494951,544.4587188492703,419.4094658136196,361.7850658927958,399.75797635966853,544.45993713763
4470.000000000001,33.57368453427655,20.681249286491838,95.65429995161897,125.59942570593172,43.26985019500248,8.452913419200739,52.71282500409466,16.5338286811986,94.51792355272586,49.58361416329069,95.63092056616664,125.58953250169742,4.475674604559081,6.968965969390728,3.209263057208192,10.17822902659892,2.2741217639528606,0.05575862309618458,35.0,19.04782000042792,13.070863083238578,9.0,45.0,3.0,464.9286303402053,544.3946862159049,419.4101442309076,361.85379009224533,399.8178175265113,544.3958965693812
4480.000000000001,33.58045674659568,20.677012041345904,95.63248508645533,125.54031673505692,43.28121921599262,8.463408591576865,52.72992343389075,16.547419967236635,94.49501448150353,49.58109635341298,95.60908781402024,125.53040480607837,4.474931228411275,6.968443435048078,3.2069037546945127,10.175347189742592,2.273855545564467,0.05578313970890739,35.0,19.05636323348648,13.079867790870878,9.0,45.0,3.0,464.9131158668832,544.3310536030009,419.41080939639227,361.9220453822284,399.877233297398,544.3322560972093
4490.000000000001,33.58718713749674,20.6727910877712,95.61081882497824,125.48158286226128,43.29252020791357,8.47383893243682,52.74692136145963,16.560927974117078,94.47225983767059,49.57859479658708,95.58740376447987,125.47165233205844,4.474192141995822,6.967923210769633,3.2045583230950183,10.172481533864651,2.2735906753720614,0.055807517104478,35.0,19.064854291971017,13.088817245066878,9.0,45.0,3.0,464.8976813711528,544.2678173383815,419.41146155883854,361.98983649181184,399.93622812409353,544.269012047861
4500.000000000001,33.59387608774255,20.668586396630527,95.58929965400131,125.42322058588002,43.30375377088407,8.484205029262,52.76381965976449,16.574353448337263,94.44965806289629,49.57610934109141,95.56586690355637,125.41327157680432,4.473457304389151,6.967405275329165,3.2022266403348385,10.169631915664004,2.273327143568807,0.055831756390558714,35.0,19.073293642507736,13.097711947259086,9.0,45.0,3.0,464.8823262995388,544.2049737972301,419.4121009635291,362.0571680838545,399.9948063940146,544.2061607956617
4510.000000000001,33.600523973241565,20.664397937524143,95.56792608178435,125.36522644978017,43.31492049757389,8.494507462116985,52.78061919107702,16.587697127105343,94.42720762079924,49.57363983704619,95.54447573871859,125.35525908291667,4.472726680726945,6.9668896164587535,3.19990858972002,10.166798206178775,2.2730649404506837,0.05585585873099445,35.0,19.081681745914292,13.106552392418903,9.0,45.0,3.0,464.8670501034047,544.1425194009984,419.4127278492873,362.1240447564179,400.0529724320179,544.1436987610676
4520.000000000001,33.60713116466787,20.66022567894009,95.5466966383252,125.30759704524088,43.32602097255765,8.504746803063652,52.797320804873465,16.60095973668342,94.40490699728018,49.571186136569565,95.5232287991804,125.2976114404048,4.4720002289608605,6.966376210150334,3.197604050595876,10.163980260746213,2.2728040564318066,0.05587982517929212,35.0,19.09001905795344,13.115339069191066,9.0,45.0,3.0,464.85185223972223,544.0804506196597,419.41334244960893,362.19047104054016,400.1107305001382,544.081622413048
4530.000000000001,33.613698027380984,20.656069586327877,95.5256098664752,125.25032899783064,43.337055772861554,8.514923616675674,52.81392533340405,16.61414198888633,94.38275469144023,49.5687480920796,95.50212462701745,125.2403252735586,4.471277929097304,6.965865066393795,3.195312918047673,10.161177984441467,2.2725444818172797,0.055903657050273566,35.0,19.098306036628287,13.124072464317408,9.0,45.0,3.0,464.8367321686935,544.0187639600227,419.4139449921068,362.2564514282392,400.1680848176837,544.0199282573864
4540.000000000001,33.62022492139672,20.651929624767604,95.50466433270857,125.19341898379064,43.348025466960486,8.525038459124119,52.83043360235064,16.627244641457935,94.36074922665188,49.5663255583828,95.48116178794113,125.18339725726736,4.470559722894311,6.965356131737042,3.193035061616754,10.158391193353795,2.2722862064298948,0.05592735515834906,35.0,19.106543125940675,13.132753057421098,9.0,45.0,3.0,464.821689357284,543.9574559805096,419.4145357580928,362.32199039140767,400.22503953685646,543.9586128513771
4550.000000000001,33.626712201608704,20.647805756560786,95.48385862093875,125.13686371935069,43.35893061605529,8.535091879365154,52.84684642170665,16.640268441122316,94.33888914417454,49.56391839143743,95.46033886510781,125.12682410716332,4.469845596466068,6.964849426112613,3.1907703845415885,10.1556198106542,2.2720292214754347,0.05595092085462602,35.0,19.1147307688027,13.141381318737388,9.0,45.0,3.0,464.80672327576474,543.8965232810051,419.41511493727165,362.38709223802095,400.28159875667166,543.8976727947554
4560.000000000001,33.6331602265489,20.643697884256937,95.46319134211521,125.08065985963248,43.36977178588237,8.545084430034022,52.86316459805256,16.653214075299047,94.31717301162509,49.561526451368366,95.43965446870345,125.07060248139676,4.469135502097208,6.96434491827906,3.1885187644030486,10.15286368268211,2.271773518148584,0.05597435508458046,35.0,19.122869413564445,13.149957714248728,9.0,45.0,3.0,464.79183331067424,543.8359623656788,419.41568261872095,362.45176120176103,400.33776651124725,543.8371045962572
4570.000000000001,33.639569358935724,20.639605937028815,95.4426611580846,125.02480413870136,43.38054954544408,8.555016666274184,52.879388953638816,16.666082243122673,94.29559944807747,49.55914960689597,95.41910725981789,125.01472910906853,4.468429406692311,6.963842609055726,3.1862800880983246,10.150122697154051,2.2715190894483728,0.055997658954223754,35.0,19.130959499084607,13.158482692413202,9.0,45.0,3.0,464.77701887626546,543.7757698105081,419.4162387317457,362.51600133605376,400.39354671302806,543.776904826035
4580.000000000001,33.645939951733304,20.635529882877336,95.42226674237308,124.96929340425557,43.39126444924787,8.564889129374706,52.895520291626,16.678873627885025,94.27416708545378,49.55678772675509,95.39869591123849,124.95920083618851,4.467727288061893,6.963342508232977,3.184054252295261,10.147396760528238,2.271265927005629,0.05602083366098903,35.0,19.139001455849552,13.166956704309086,9.0,45.0,3.0,464.762279451066,543.7159423320476,419.416783373226,362.57981676248943,400.4489432315596,543.717070199056
4590.000000000001,33.652272348456584,20.631469686996184,95.40200676978189,124.91412453981104,43.40191703915097,8.574702348485232,52.911559392706806,16.69158889437773,94.25287455752172,49.55444067775727,95.37841909704032,124.90401454519002,4.467029112945896,6.962844605061712,3.18184114743873,10.14468575250044,2.271014022071208,0.05604388024666308,35.0,19.146995712372014,13.175380199808616,9.0,45.0,3.0,464.7476145233214,543.6564766926168,419.4173166912661,362.6432115894306,400.50395991836393,543.6575974768306
4600.000000000001,33.65856688664497,20.62742531240036,95.38187992979654,124.85929446860058,43.41250784818735,8.58445684415409,52.92750703176316,16.704228702116268,94.23172051325976,49.55210832705927,95.35827550599333,124.84916715799876,4.466334833893004,6.962348863699666,3.179640656711666,10.141989520411332,2.2707633658471686,0.056066799556713634,35.0,19.15494268400528,13.183753622156644,9.0,45.0,3.0,464.73302358667974,543.5973696972758,419.41783887427965,362.7061898796666,400.5586005763193,543.5984834633102
4610.000000000001,33.66482389809997,20.623396720676737,95.36188492776061,124.80480015549796,43.423037400922816,8.594153128665994,52.94336397368596,16.716793702035886,94.21070361803005,49.54979054269404,95.33826384273392,124.79465563842274,4.465644434595965,6.96185529555722,3.1774526870463564,10.139307982603578,2.2705139495775697,0.05608959280820562,35.0,19.162842777693584,13.192077407921827,9.0,45.0,3.0,464.71850614083166,543.5386181956162,419.418350120881,362.76875564242886,400.6128689585816,543.5397250072853
4620.000000000001,33.671043709808835,20.6193838720306,95.34202048399712,124.75063860207143,43.43350621448482,8.603791712243321,52.95913097321949,16.729284536380078,94.18982255261596,49.54748719377,95.31838282688653,124.74047698692677,4.464957877415527,6.961363878815844,3.175277130334793,10.136641009150637,2.2702657645267816,0.056112260934499045,35.0,19.17069639486118,13.200351988854152,9.0,45.0,3.0,464.70406169020293,543.480219075864,419.4188506176943,362.8309128398643,400.6667687726148,543.4813189961246
4630.000000000001,33.67722664175136,20.615386724514448,95.32228533056285,124.69680684972371,43.44391479335379,8.613373137276824,52.97480876940751,16.741701834313915,94.16907601008114,49.545198149732585,95.29863118981972,124.68662824355636,4.464275130918637,6.960874604504761,3.1731138794955016,10.133988484000264,2.270018801891124,0.05613480492790816,35.0,19.178503931387468,13.208577796423413,9.0,45.0,3.0,464.68968974622805,543.4221692709261,419.4193404832541,362.89266539155994,400.72030368638286,543.4232623615396
4640.000000000001,33.68337301051366,20.611405233912816,95.30267820966156,124.64330196432444,43.45426363956796,8.622897905296895,52.9903980934014,16.754046218123108,94.14846269388265,49.54292328014941,95.27900767305384,124.63310647351447,4.4635961634439925,6.960387457987377,3.1709628324951726,10.131350290482548,2.269773052825968,0.056157225768421845,35.0,19.1862657826955,13.216755256374256,9.0,45.0,3.0,464.67538982183765,543.3644657393736,419.41981992139375,362.9540171844242,400.7734773332144,543.3655520617998
4650.000000000001,33.68948312937095,20.60743935792129,95.28319789415225,124.59012106646014,43.46455324947971,8.632366499726686,53.00589966907911,16.76631830371332,94.12798133879024,49.54066245841989,95.2595110487757,124.57990879608656,4.462920943795953,6.959902424382745,3.1688238901821038,10.128726314564847,2.269528508822257,0.05617952441688271,35.0,19.193982333984646,13.224884782366756,9.0,45.0,3.0,464.6611614367888,543.3071054923464,419.42028913668497,363.01497202029753,400.8262932646608,543.3081851069115
4660.000000000001,33.69555730888788,20.603489052707403,95.26384316997795,124.53726130320688,43.47478411561229,8.64177940005709,53.02131421588982,16.778518702870656,94.1076306928824,49.538415558970655,95.24014010226115,124.5270323577123,4.46224944129284,6.9594194898994415,3.166696954003805,10.126116443903248,2.2692851614699125,0.056201701830214446,35.0,19.2016539673474,13.23296678498724,9.0,45.0,3.0,464.6470041123097,543.2500855674865,419.4207483185209,363.0755336563313,400.87875499302686,543.2511585342424
4670.000000000001,33.70159585736853,20.599554274451062,95.24461283757967,124.48471984866586,43.48495672668796,8.65113708187829,53.03664244717336,16.790648021938182,94.08740951899821,49.53618245844706,95.22089363328686,124.47447433141105,4.461581626522689,6.958938642092187,3.1645819272671014,10.12352056935929,2.2690430024138006,0.05622375897190656,35.0,19.20928106177536,13.241001671250784,9.0,45.0,3.0,464.63291737243935,543.1934030287701,419.4211976596952,363.1357058118742,400.930865992607,543.1944694069099
4680.000000000001,33.707599077517564,20.595634978005364,95.22550571430524,124.43249391965831,43.49507156280069,8.660440012445859,53.05188506075445,16.802706889114802,94.067316597415,49.533963034382,95.20177045854912,124.4222319327318,4.460917469958468,6.9584598651262,3.162478714341745,10.120938579467946,2.268802022818453,0.0562456967832,35.0,19.216863991241723,13.248989845017263,9.0,45.0,3.0,464.61890074725073,543.1370549854606,419.4216373963124,363.19549219392337,400.9826296849448,543.1381148330657
4690.000000000001,33.71356726696648,20.591731116985105,95.20652063230975,124.38058077170648,43.50512909693619,8.66968865208753,53.06704274236581,16.81469594185768,94.04735072372937,49.53175716490284,95.1827694095588,124.37030241665929,4.460256941774876,6.95798314636327,3.1603872205497554,10.118370366913028,2.2685622149128046,0.05626751618295437,35.0,19.224403126990865,13.256931701276867,9.0,45.0,3.0,464.60495377219127,543.0810385881548,419.4220676867324,363.25489637826865,401.0340494440403,543.0820919631408
4700.000000000001,33.71950072422004,20.587842645762294,95.18765643856166,124.32897767567395,43.51512980262538,8.678883461247326,53.08211617584308,16.826615760630318,94.02751070837728,49.5295647310972,95.16388933264163,124.31868305302362,4.45960001074626,6.957508471030216,3.1583073489531714,10.115815819983387,2.268323570635795,0.05628921807091874,35.0,19.231898840664257,13.26482763336702,9.0,45.0,3.0,464.5910759818681,543.0253509983792,419.4224886835312,363.3139219421346,401.0851286093065,543.0263979578518
4710.000000000001,33.72539974303581,20.583969517848345,95.16891200098176,124.27768194828508,43.525074145830665,8.688024893029421,53.0971060361734,16.83846691765592,94.00779538329294,49.52738561548546,95.14512909508392,124.26737115771942,4.458946649360898,6.95703582874514,3.156239007035448,10.11327483578059,2.268086081996547,0.05631080337082038,35.0,19.239351496360143,13.272678028544933,9.0,45.0,3.0,464.5772669162845,542.9699894245689,419.42290054836576,363.3725724035009,401.1358704575103,542.9710300250817
4720.000000000001,33.73126461542412,20.58011168667429,95.15028619835792,124.22669092734924,43.534962589904026,8.69711339776319,53.11201299950183,16.850249985530183,93.98820359144979,49.52521970213121,95.12648757504472,124.21636406721008,4.458296832913062,6.956565213798216,3.1541821044723566,10.110747318270572,2.2678497411003886,0.056332273035149615,35.0,19.24676145328908,13.280483270008006,9.0,45.0,3.0,464.5635261174117,542.9149510959477,419.42330343142805,363.43085124501897,401.18627823584234,542.9159853928253
4730.000000000001,33.73709562668736,20.57626910540364,95.13177792858365,124.17600200091276,43.5447955878495,8.706149415897528,53.126837726315294,16.861965523934714,93.9687341956789,49.52306687651179,95.10796366980024,124.16565916916268,4.457650528235029,6.9560966070037455,3.1521365459072515,10.108233152910998,2.267614540189913,0.05635362788413185,35.0,19.25412906653617,13.288243734607532,9.0,45.0,3.0,464.5498531363269,542.8602332954598,419.4236974737358,363.48876188470274,401.2363551339212,542.861261344047
4740.000000000001,33.74289305952087,20.572441726142696,95.11338610226163,124.12561258301965,43.55457358867708,8.715133383848638,53.14158087177993,16.873614087818908,93.94938607176077,49.52092702509896,95.08955628934125,124.11525387633742,4.457007711627994,6.955630002301668,3.1501022442385787,10.105732246540247,2.2673804714708394,0.05637486884685367,35.0,19.26145468514295,13.295959795447288,9.0,45.0,3.0,464.5362475260951,542.8058333321111,419.4240828362096,363.54630770921005,401.286104303274,542.8068551865912
4750.000000000001,33.74865719375943,20.568629500501743,95.0951096415734,124.07552011313167,43.56429703700376,8.724065733638781,53.156243084658726,16.885196226551898,93.93015810733294,49.51880003572279,95.07126435524253,124.06514562739022,4.456368351967223,6.955165381478009,3.1480791080928685,10.103244489570878,2.267147527226041,0.05639599674850262,35.0,19.268738654172694,13.303631821991305,9.0,45.0,3.0,464.5227088428866,542.7517485408983,419.4244596821785,363.6034920675498,401.3355288624828,542.752764254911
4760.000000000001,33.75438830586461,20.564832379467987,95.0769474820972,124.0257220610302,43.57396637242121,8.732946892321252,53.17082500371508,16.896712481089537,93.9110492037816,49.51668579722468,95.05308680248184,124.015331891316,4.455732423629168,6.954702735081711,3.1460670501861414,10.100769785267852,2.266915699807852,0.05641701247031585,35.0,19.275981316539003,13.31126017957058,9.0,45.0,3.0,464.509236646583,542.6979762880848,419.4248281620479,363.6603182663588,401.3846318896948,542.6989859147453
4770.000000000001,33.76008666885849,20.56105031386528,95.05889857646224,123.9762159321346,43.58358202889296,8.741777281432519,53.18532726166057,16.908163387101865,93.89205827997004,49.514584200053775,95.03502258309555,123.9658101725505,4.4550998963143496,6.9542420465656205,3.144065980362168,10.098308026927787,2.266684981695247,0.056437916817821294,35.0,19.283183011091356,13.31884522820377,9.0,45.0,3.0,464.49583050147754,542.6445139758912,419.4251884112436,363.7167895610335,401.4334164139368,542.6455175675311
4780.000000000001,33.76575255304674,20.557283253796072,95.04096188460296,123.92699925057246,43.593144436449926,8.750557318555536,53.19975048455198,16.91954947450421,93.87318426226749,49.512495135676886,95.01707065642921,123.91657799437188,4.4544707558248176,6.953783323417001,3.1420758208585164,10.09585914427552,2.2664553653369106,0.056458710794234174,35.0,19.29034407575051,13.326387326822044,9.0,45.0,3.0,464.48248997448326,542.5913590263946,419.4255405797014,363.7729091848769,401.4818854432356,542.5923566347302
4790.000000000001,33.77138622439844,20.553531148983662,95.02313638673466,123.87806958452012,43.60265401827174,8.759287414645542,53.21409528913327,16.93087126536699,93.85442609787756,49.51041849675909,94.9992300021192,123.86763292421848,4.453844963282289,6.953326534414685,3.140096477488284,10.093423011902969,2.2662268433485293,0.056479395067644496,35.0,19.29746484111672,13.333886826597793,9.0,45.0,3.0,464.469214637994,542.5385089066119,419.42588480561375,363.8286803078065,401.5300419241922,542.5395005828822
4800.000000000001,33.77698794780667,20.549793949147613,95.00542106959176,123.82942451370263,43.612111195856336,8.767967978781881,53.228362292203926,16.942129281317023,93.83578274059992,49.50835417754109,94.98149960632232,123.81897254091588,4.453222496752481,6.952871673858927,3.138127869037105,10.090999542896032,2.2659994083508974,0.056499970519588306,35.0,19.30454563328783,13.341344077318126,9.0,45.0,3.0,464.4560040655364,542.4859610945667,419.4262212412796,363.88410608302246,401.57788878795833,542.4869468893212
4810.000000000001,33.782557983241475,20.5460716038462,94.98781494240296,123.78106166770463,43.62151638283937,8.776599412499593,53.24255209869365,16.953324034132493,93.81725316736909,49.50630207357062,94.96387847770141,123.77059447325443,4.452603329831251,6.952418729408009,3.136169911767928,10.08858864117594,2.2657730531675915,0.05652043794860093,35.0,19.31158677221805,13.348759420315504,9.0,45.0,3.0,464.4428578372878,542.4337131194353,419.42655001623257,363.9391895923815,401.62542889772976,542.4346930826637
4820.000000000001,33.788096589182445,20.542364061523983,94.9703170153033,123.73297868050048,43.63086999096165,8.785182115272505,53.25666530968254,16.964456032079624,93.79883635601271,49.50426208105529,94.94636562582536,123.72249635425732,4.451987439890987,6.951967693427332,3.134222525404278,10.086190218831613,2.265547770520796,0.05654079820342944,35.0,19.318588580327003,13.356133199502551,9.0,45.0,3.0,464.42977553373777,542.3817625154983,419.42687128077097,363.9939339153028,401.6726651145734,542.3827366964225
4830.000000000001,33.793604021035755,20.538671269598865,94.95292631970496,123.68517322521154,43.640172426472105,8.793716481216846,53.27070251606656,16.975525788819596,93.78053130614724,49.50223409866664,94.9289600815499,123.67467585658436,4.451374796284227,6.95151854567794,3.1322856236495875,10.083804169327529,2.2653235530166898,0.056561052011166096,35.0,19.325551374122085,13.363465750583885,9.0,45.0,3.0,464.41675673815774,542.3301068549731,419.4271851712393,364.048342093299,401.719600241375,542.3310753026838
4840.000000000001,33.79908053301063,20.53499312732453,94.93564189777496,123.63764292728962,43.64942409435464,8.802202902974102,53.28466430788121,16.98653385850224,93.76233702775731,49.50021802577908,94.91166088648077,123.62713060804508,4.45076538348924,6.9510712897222575,3.1303591347076924,10.08143042442995,2.265100394154336,0.056581200301867675,35.0,19.33247546580964,13.370757406077304,9.0,45.0,3.0,464.4038009722714,542.278743641328,419.4274917654852,364.10241704089754,401.7662370498068,542.2797064084582
4850.000000000001,33.804526384778704,20.53132956393563,94.91846282352577,123.59038546920272,43.658625405498285,8.81064177828938,53.29855127578055,16.997480744524864,93.74425256294992,49.49821376791044,94.89446711407193,123.57985828728522,4.4501591657157675,6.950625908039693,3.1284429672492435,10.079068875288936,2.264878288610113,0.056601243736018055,35.0,19.339361175119507,13.378008486899889,9.0,45.0,3.0,464.3909077883434,542.2276704327494,419.4277909732689,364.1561615751596,401.8125782390897,542.2286275674217
4860.000000000001,33.809941830577195,20.527680531588032,94.9013881736195,123.54339859418803,43.66777676286825,8.819033497328915,53.312364002367325,17.008366937561618,93.72627695708675,49.49622123029928,94.87737784043736,123.53285663658356,4.449556128867162,6.950182409860826,3.126537046815792,10.07671945667662,2.264657229808248,0.05662118322632422,35.0,19.346208815901264,13.385219319776413,9.0,45.0,3.0,464.37807677621385,542.1768848648886,419.4280828471032,364.20957859369486,401.85862649459045,542.1778364144368
4870.000000000001,33.815327115052405,20.524045980326942,94.88441703693219,123.49668009716868,43.67687855485521,8.827378447784609,53.326103051324615,17.019192912946494,93.7084092685549,49.49424031683134,94.8603921539199,123.48612345009276,4.44895624266395,6.949740777662144,3.124641288619388,10.074382066281531,2.2644372110635063,0.05664101944959567,35.0,19.3530186910113,13.392390225065924,9.0,45.0,3.0,464.36530753682393,542.1263846331993,419.4283674506757,364.26267094692577,401.90438445253574,542.1273306443991
4880.000000000001,33.82068248037909,20.520425859450366,94.86754849183704,123.45022776620137,43.68593116579725,8.835677038230243,53.33976898849106,17.029959147291834,93.69064854525038,49.492270931316334,94.84350913235984,123.43965651473331,4.448359495519369,6.94930102343059,3.1227556199188866,10.072056643349477,2.2642182255041674,0.056660753329351374,35.0,19.359791098987216,13.39952152705547,9.0,45.0,3.0,464.35259967340494,542.0761674305403,419.42864484931977,364.3154415043646,401.94985477878544,542.0771079491349
4890.000000000001,33.82600816427402,20.516820117316456,94.85078163288513,123.40403942754229,43.69493497519512,8.843929638461304,53.35336237050576,17.040666109545043,93.67299385172798,49.49031297799922,94.82672786978448,123.3934536563093,4.447765850394348,6.94886311525062,3.1208799545873167,10.069743069837935,2.264000266323627,0.0566803854448372,35.0,19.36652633318232,13.406613540727903,9.0,45.0,3.0,464.3399527941857,542.0262309895907,419.4289151683454,364.36789308647127,401.9950400873989,542.0271660611717
4900.000000000001,33.831304398510675,20.51322870069407,94.8341155839449,123.3581129704603,43.70389035311513,8.852136606523459,53.366883738342416,17.051314255905936,93.65544428268893,49.48836636072946,94.81004748955314,123.34751276305138,4.447175289781235,6.9484270510452575,3.1190142216291217,10.06744127267438,2.263783326869856,0.0566999165869085,35.0,19.373224679188468,13.413666570420672,9.0,45.0,3.0,464.3273665137744,541.9765731071394,419.42917851979735,364.42002842963166,402.0399428951157,541.9775027763744
4910.000000000001,33.83657141946658,20.509651558943062,94.81754944894845,123.3124462369239,43.712797676551766,8.860298306541608,53.38033364641193,17.061904052752254,93.63799891213952,49.486430987918766,94.793467095075,123.30183167653956,4.446587787143099,6.947992813022339,3.11715834479986,10.0651511578222,2.263567400361388,0.05671934746964847,35.0,19.379886428593007,13.42068093093144,9.0,45.0,3.0,464.3148404428992,541.9271915304593,419.4294350684278,364.4718503312637,402.0845658019357,541.928115841949
4920.000000000001,33.84180945663048,20.506088639382654,94.8010823623926,123.26703713804584,43.721657312223,8.868415092955388,53.39371263164882,17.072435952298292,93.62065684559305,49.48450676637174,94.77698582034063,123.25640830699388,4.446003328369094,6.947560404960646,3.1153122556511748,10.06287266061182,2.2633524802832605,0.056738678923722634,35.0,19.38651186451904,13.427656922769302,9.0,45.0,3.0,464.302374199496,541.8780840781604,419.42968491291566,364.5233614886554,402.1289113006144,541.8790030757692
4930.000000000001,33.847018737781575,20.502539889899595,94.78471346548373,123.2218836000194,43.73046962403843,8.876487317368627,53.40702122773686,17.08291040380476,93.60341719542224,49.482593604855246,94.76060280605424,123.21124057992483,4.445421880133119,6.947129799550587,3.1134758733855628,10.06060567293615,2.263138560121291,0.05675791153027553,35.0,19.39310126802337,13.434594846758444,9.0,45.0,3.0,464.2899674043989,541.8292485843317,419.4299281680954,364.5745645819144,402.1729818697869,541.830162311456
4940.000000000001,33.852199487692495,20.49900525843208,94.76844191077512,123.17698357580424,43.7392349713341,8.884515326936025,53.42025995938885,17.09332784908247,93.58627908572835,49.480691412726635,94.74431720427262,123.16632644722466,4.4448434282997145,6.94670099918098,3.11164913137562,10.0583501305566,2.2629256334467147,0.056777046102724174,35.0,19.399654917697436,13.441494999953363,9.0,45.0,3.0,464.2776196826086,541.7806829109294,419.43016494610566,364.62546225435506,402.21677995243266,541.7815914099888
4950.000000000001,33.85735192913189,20.495484691377957,94.75226685856592,123.1323350346446,43.74795370998218,8.892499465383878,53.43342934563102,17.103688725083998,93.56924164845496,49.478800100554565,94.72812817480083,123.12166387849776,4.444267945589788,6.946273984866994,3.1098319544512765,10.05610593931827,2.262713693781069,0.05679608327979461,35.0,19.406173091298516,13.448357677491517,9.0,45.0,3.0,464.2653306597195,541.732384936315,419.43039536693647,364.67605712971493,402.2603079708445,541.733288250619
4960.000000000001,33.862476283057035,20.49197813579292,94.73618747680541,123.08793596246436,43.75662619320704,8.900440073761274,53.446529902819215,17.11399346628218,93.5523040234157,49.47691957988775,94.7120348850972,123.07725085823496,4.443695412655681,6.945848750294464,3.1080242730431906,10.053873023337657,2.2625027347068256,0.056815023795987685,35.0,19.41265606453271,13.455183171851331,9.0,45.0,3.0,464.2530999645133,541.684352555836,419.43061954261515,364.7263518087225,402.30356832546096,541.6852507272393
4970.000000000001,33.86757276726311,20.48848553865776,94.72020294616931,123.04378437517256,43.765252769556966,8.908337488586483,53.459562142495045,17.124242502987727,93.53546536355651,49.47504976304009,94.69603651535569,123.03308540175895,4.443125807573307,6.94542528517623,3.106226016480941,10.051651301657172,2.2622927499653813,0.05683386833766129,35.0,19.419104106613812,13.461971770185755,9.0,45.0,3.0,464.24092723001945,541.6365836960558,419.43083757453405,364.7763488456262,402.34656337765045,541.637476766054
4980.000000000001,33.87264159766936,20.48500684709217,94.70431245860215,122.99987831138498,43.77383378430768,8.91619204313622,53.472526570762994,17.134436260864447,93.51872483331297,49.47319056362,94.68013225704092,122.98916554692876,4.442559107631517,6.945003577253947,3.104437114339959,10.049440691593906,2.2620837332993,0.05685261757086652,35.0,19.42551748391088,13.46872375694062,9.0,45.0,3.0,464.2288120918837,541.5890763061558,419.4310495697961,364.8260507679328,402.3892954573301,541.5899643156621
4990.000000000001,33.87768298777667,20.481542007962048,94.68851521357773,122.95621582776688,43.78236957910577,8.924004067123121,53.4854236891298,17.144575161602233,93.50208160490594,49.47134189616531,94.66432130915321,122.9454893502188,4.441995293118201,6.944583618790689,3.102657499021909,10.047241117812597,2.2618756785668745,0.056871272192706976,35.0,19.431896460486033,13.475439413889148,9.0,45.0,3.0,464.2167541886679,541.5418283541611,419.43125563373513,364.875460073041,402.4317668726612,541.5427113442407
5000.000000000001,33.88269714719232,20.478090967892456,94.6728104203928,122.91279500945558,43.79086048956563,8.931773884500501,53.49825398762789,17.154659649893517,93.48553486075849,49.46950367555513,94.64860288052019,122.90205489539244,4.441434342426679,6.944165396265031,3.100887102481072,10.045052498746102,2.261668579177455,0.056889832861341263,35.0,19.438241298933065,13.482119022330892,9.0,45.0,3.0,464.2047531640733,541.4948378391216,419.4314559130368,364.92457926182686,402.4739798998692,541.4957158494432
5010.000000000001,33.88768448503845,20.474653720004653,94.65719750934794,122.86961355663504,43.7993070659468,8.93950201536046,53.51101810891215,17.164690287461838,93.46908399265236,49.467675860514014,94.63297640075116,122.8588599234834,4.440876247801879,6.9437489885363535,3.0991258320119814,10.042874820548336,2.261462436725028,0.05690830071201248,35.0,19.444552360161826,13.48876291697394,9.0,45.0,3.0,464.19280842438866,541.4481021217425,419.4316493080208,364.9734104705044,402.51593637638706,541.4489752458318
5020.000000000001,33.89264505819407,20.47123027684114,94.64167594504059,122.82667045322988,43.8077095256384,8.947188674957033,53.523716594862655,17.174667525618815,93.45272845382515,49.46585844502505,94.61744133425884,122.81590330322824,4.440320990102084,6.943334406972284,3.0973736212176544,10.04070802818994,2.2612572493231173,0.056926675926568415,35.0,19.450829905946705,13.49537125990679,9.0,45.0,3.0,464.1809199268693,541.4016202163347,419.4318355071639,365.0219552392021,402.5576381153719,541.4024883975654
5030.000000000001,33.89757888202506,20.467820395167,94.6262441553558,122.78396336963397,43.81606792321151,8.954833929458914,53.536349511389325,17.184591441440034,93.436466647316,49.4640511477013,94.60199610852598,122.77318280545636,4.439768522620476,6.942921433212612,3.095630451554616,10.038551884767228,2.2610529881504258,0.056944958928178496,35.0,19.45707398262323,13.501944364461847,9.0,45.0,3.0,464.16908735577965,541.3553900614837,419.4320176700956,365.07021796348823,402.5990888558281,541.3562533746941
5040.000000000001,33.90248623216057,20.464424049677973,94.61090156289491,122.7414904269976,43.82438267418668,8.962438175033071,53.54891743325301,17.194462511530844,93.42029796688703,49.462253919389184,94.58664014564128,122.73069652578442,4.439218828621758,6.942510105947571,3.093896247988973,10.036406353936544,2.260849654274093,0.05696315046952438,35.0,19.463284901652745,13.508482512964065,9.0,45.0,3.0,464.1573102916207,541.3094095717825,419.43219511430874,365.11820049696,402.64029038548426,541.3102680589128
5050.000000000001,33.90736734377156,20.46104121071164,94.59564751403265,122.699249820018,43.83265414243888,8.970001760352659,53.561420877253056,17.204281166601504,93.40422173194288,49.46046670432423,94.57137279150719,122.68844265698284,4.438671893255901,6.942100444857841,3.092170938190124,10.034271383047964,2.2606472441213765,0.05698125126650412,35.0,19.46946294135012,13.514985968456244,9.0,45.0,3.0,464.1455883692514,541.2636768045344,419.4323675482793,365.16590499329106,402.6812446875053,541.264530505404
