time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
5060.000000000001,33.912222431851454,20.45767183764229,94.58048131862505,122.65723975995525,43.84088266607292,8.97752501028782,53.57386033417078,17.21404781658714,93.38823722632476,49.458689435774765,94.5561933555256,122.64641940908332,4.43812769802519,6.941692452701745,3.0904544537385314,10.032146906440277,2.260445753037757,0.05699926197118607,35.0,19.475608359598027,13.521454990764994,9.0,45.0,3.0,464.1339212389792,541.2181898610193,419.43253487813774,365.2133336663607,402.72195380059384,541.2190388142203
5070.000000000001,33.91705169995565,20.454315883170068,94.56540227213311,122.615458476264,43.84906856836152,8.985008235922692,53.5862362764042,17.22376285666087,93.37234372002979,49.45692204116818,94.54110113271427,122.60462501015871,4.437586226181844,6.941286128863328,3.0887467311151773,10.030032859978505,2.260245175812273,0.05701718324394001,35.0,19.48172140421065,13.527889837551925,9.0,45.0,3.0,464.1223085591291,541.1729468750258,419.4326971126689,365.2604887469837,402.76241977644617,541.1737911177232
5080.000000000001,33.9218553456673,20.4509732969874,94.55040966609457,122.57390421188046,43.85721216487048,8.992451741078073,53.59854916599371,17.23342667354592,93.35654047950904,49.45516444577004,94.526095414176,122.56305770275723,4.437047457164892,6.940881464471579,3.0870477054946086,10.027929169966187,2.260045507012373,0.05703501568871974,35.0,19.48780231753102,13.534290764264824,9.0,45.0,3.0,464.1107499926912,541.1279460002662,419.43285429812903,365.30737246530555,402.8026446654927,541.128785569485
5090.000000000001,33.9266335629938,20.44764402607529,94.53550279331992,122.53257522360434,43.865313765863725,8.999855824515747,53.610799458889325,17.243039648872752,93.3408267725801,49.45341657422642,94.51117549228726,122.52171574308704,4.436511374089183,6.94047845413332,3.085357316158458,10.025835770291778,2.2598467410331127,0.057052759948830654,35.0,19.49385133828855,13.540658024409822,9.0,45.0,3.0,464.099245204129,541.0831854076794,419.4330065143519,365.3539870431528,402.8426305090681,541.084020340042
5100.000000000001,33.93138654265455,20.44432801912592,94.52068095524977,122.4914697921285,43.8733736769292,9.0072207805149,53.6229876033104,17.252602157897854,93.32520187622829,49.451678351624025,94.49634066806425,122.48059741112309,4.435977957305133,6.940077088489702,3.083675500920354,10.023752589410057,2.2596488724437918,0.057070416621742885,35.0,19.499868701609785,13.546991866379583,9.0,45.0,3.0,464.08779386475055,541.0386632939909,419.4331538320949,365.4003346683826,402.8823793205042,541.0394936255421
5110.000000000001,33.93810593140405,20.44139521365861,94.50765191836066,122.4461462095672,43.88437598366,9.017272772899616,53.638437878504725,17.264721614388066,93.31125460018957,49.45025549691877,94.48329638281479,122.43592454986953,4.435551495666544,6.934558935501209,3.0875830069265935,10.022141942427805,2.259503007059948,0.05709256464918883,35.0,19.438067506019536,13.528157311982852,9.0,45.0,3.0,464.0739021042257,540.9875248796612,419.5258428180596,365.44554311706406,402.9184564033425,540.9892188478289
5120.000000000001,33.94625070072251,20.440306418087232,94.50216795794158,122.40655326769549,43.896664837806085,9.028497926624707,53.65556591001654,17.278153940095933,93.3048605905604,49.45071607971448,94.4777971127584,122.3957779008216,4.4354074226288045,6.936139276395935,3.086005595795666,10.022144872191602,2.2595770618636006,0.05711648510219294,35.0,19.44683793187164,13.538211612825704,9.0,45.0,3.0,464.0602925671951,540.9392066065662,419.5007241091615,365.4706907435898,402.9402162677069,540.9401907619032
5130.000000000001,33.95271595857575,20.43829896467656,94.49223851160112,122.3668404285562,43.90680705043725,9.037760448008612,53.670182053702405,17.28961370807565,93.29407906864044,49.45024467274999,94.46785360647888,122.35599216283214,4.435083710438158,6.936980109214364,3.0840818483633847,10.02106195757775,2.2594978160147807,0.057137161057076155,35.0,19.454225224954712,13.544503119194758,9.0,45.0,3.0,464.0479890326949,540.8934743893743,419.48422022141193,365.5074073853209,402.9710416870144,540.8943759582762
5140.000000000001,33.95831191337896,20.435681890573903,94.48009116126585,122.32684321154444,43.91587678316234,9.046042135596563,53.68352047360288,17.300069537998695,93.28110946926752,49.44917596521657,94.45569281739184,122.31595406971128,4.434662912157728,6.937160225210112,3.0823477851061982,10.01950801031631,2.2593618069250776,0.057156233588737886,35.0,19.460917341581816,13.550819601985095,9.0,45.0,3.0,464.03618502158656,540.8487390927006,419.47684683111856,365.5483845870013,403.0057606510104,540.8495996229544
5150.000000000001,33.96348024915529,20.43277510202193,94.46692384454721,122.28680914453396,43.924414444547054,9.05383682727171,53.6962195778146,17.31002231467511,93.26713596687638,49.44782194351882,94.44251238838832,122.27589400221024,4.434197197113494,6.937033325956672,3.080705935673108,10.01773926162978,2.2592002151259702,0.05717450316825036,35.0,19.467262220319355,13.557116531769168,9.0,45.0,3.0,464.0246392827474,540.8045845710187,419.47369507395206,365.59118162897545,403.042207872268,540.8054233355987
5160.000000000001,33.968432749963675,20.429736948115703,94.45331326496851,122.24686739814756,43.93267846010171,9.061380625880815,53.70858394844826,17.31971096332262,93.25272871073021,49.44633685866927,94.42888888294813,122.23593333546852,4.4337112080415295,6.9367614070444965,3.079111649686024,10.01587305673052,2.259026938553076,0.05719234468023431,35.0,19.47342623115117,13.563386813022362,9.0,45.0,3.0,464.0132426241796,540.7608234499414,419.4725383511519,365.63470975885485,403.07935997772415,540.7616495948802
5170.000000000001,33.97327011835826,20.426642859168737,94.43953308062072,122.20707898273486,43.94079172546844,9.068785796308644,53.720758460635416,17.329249149507632,93.23815823385928,49.44479409848026,94.41509589242104,122.19612939162988,4.433216953002292,6.936421667234735,3.077543980814703,10.01396564804944,2.2588485414113815,0.05720994040584869,35.0,19.479488502136405,13.569627766210033,9.0,45.0,3.0,464.00194330445896,540.7173663994214,419.47232370181337,365.6784557309234,403.11673242680814,540.7181842792208
5180.000000000001,33.97804024109566,20.423528634379863,94.42571280197882,122.16747206519932,43.948812717229245,9.076105755858803,53.73281209312084,17.338691000275617,93.2235525509355,49.44322845550749,94.4012628953939,122.15650858818418,4.4327200561231965,6.936050624773222,3.0759929192392006,10.012043544012425,2.258668135422212,0.05722737632924109,35.0,19.485486699228943,13.575838288479986,9.0,45.0,3.0,463.99071663368,540.6741702016825,419.4725518561433,365.72217718332286,403.15409633900657,540.6749818980705
5190.000000000001,33.982765933213244,20.420411245896105,94.41191354151943,122.12805921175004,43.956769331269136,9.083365990237098,53.744777790818254,17.34806236184096,93.2089720525452,49.44165640129444,94.38745098900264,122.11708266212348,4.4322231672037535,6.935665583514409,3.0744536817814754,10.010119265295884,2.2584871942743736,0.0572446934266061,35.0,19.49143881033791,13.58201799199736,9.0,45.0,3.0,463.97955074734733,540.6312135107697,419.4729861126848,365.76576020670166,403.1913440927016,540.6320200282764
5200.000000000001,33.987458120201865,20.41729873212313,94.39816399586921,122.08884559729565,43.964674960378574,9.090578740227102,53.75667141210516,17.357375684039994,93.19444508069392,49.440085722462975,94.3736888623664,122.07785639283252,4.43172772070098,6.935275042918509,3.072924098986367,10.008199141904877,2.2583064151607775,0.057261913836457054,35.0,19.497353489482578,13.588166816660532,9.0,45.0,3.0,463.9684398569108,540.5884853556456,419.4735141947793,365.80915173978354,403.2284255167991,540.5892871851224
5210.000000000001,33.99212204883308,20.414194865388534,94.38447739407384,122.04983287735872,43.97253607000031,9.097749921057753,53.76850065413012,17.366637019100267,93.17998468562288,49.43852006094255,94.35998974085052,122.03883125144348,4.431233749585123,6.934882016235699,3.071402679045128,10.006284695280828,2.258126124855786,0.05727904008368965,35.0,19.503234930882055,13.594284852351564,9.0,45.0,3.0,463.95738107748144,540.5459797285691,419.4740831656513,365.85232772845217,403.26531784523,540.5467771215232
5220.000000000001,33.996760313690785,20.411101422606578,94.37085974700848,122.01102106801125,43.980355889620704,9.104882493398689,53.78026939834318,17.375849428463027,93.16559678135064,49.43696112342741,94.34635963330858,122.00000716419038,4.4307419414982325,6.934489001887776,3.0698891550403418,10.004378156928118,2.2579464769155995,0.05729608244217284,35.0,19.509085248211647,13.600372258513572,9.0,45.0,3.0,463.94637287650295,540.5036929430248,419.4746678105205,365.89527766393087,403.3020110942322,540.5044860345376
5230.000000000001,34.00137422057746,20.40801921330541,94.3573135700838,121.97240940392408,43.988136075628624,9.111977981750954,53.79197966645791,17.38501451604992,93.15128382660258,49.43540967881614,94.33280105402821,121.96138332359676,4.430252400676973,6.934096839720129,3.0683832290114568,10.002480068731586,2.257767541010336,0.05731304329803237,35.0,19.5149055464442,13.606429225568434,9.0,45.0,3.0,463.93541438153034,540.4616224536251,419.4752563368883,365.9379975831415,403.33850146400727,540.4624113243036
5240.000000000001,34.00596448366104,20.404948602121976,94.34383977527668,121.93399676144465,43.99587756238457,9.119037251418831,53.80363263231872,17.394133221245113,93.13704669506855,49.43386606552326,94.31931491426286,121.9229585855569,4.4297650918421,6.933705808789348,3.066884677977263,10.000590486766612,2.2575893482893257,0.057329923071913966,35.0,19.52069646359752,13.612455956642409,9.0,45.0,3.0,463.92450502201666,540.4197662387917,419.4758431134843,365.9804865240432,403.37478798903703,540.4205509429601
5250.000000000001,34.01053152504751,20.401889735889483,94.33043849626661,121.8957818596279,44.00358092693431,9.12606084145483,53.81522904913207,17.403206153693077,93.12288549142734,49.43233041159846,94.30590134715288,121.88473165907892,4.42928008045073,6.933316177744125,3.0653934333755157,9.99870961111964,2.257411911080176,0.057346723398157134,35.0,19.526458407407286,13.618452658519232,9.0,45.0,3.0,463.9136443787449,540.3781225530487,419.47642552659,366.022744972035,403.4108710709,540.3789031322814
5260.000000000001,34.01507563081697,20.39884265824469,94.31710949723092,121.85776333256518,44.01124658054936,9.133049139479342,53.82676947675954,17.412233771365038,93.1087999549879,49.4308027461517,94.29256011643224,121.84670117333384,4.428797343186074,6.932927996997783,3.0639094049394147,9.996837401937197,2.2572352327924494,0.057363444728869846,35.0,19.532191676078128,13.62441954083954,9.0,45.0,3.0,463.9028321005484,540.3366897685761,419.47700238811126,366.06477410542914,403.4467517645196,540.3374662583554
5270.000000000001,34.01959701860875,20.395807364596635,94.30385237591727,121.81993980156552,44.01887484975126,9.140002455630963,53.83825437393984,17.421216452811166,93.09478966110042,49.42928305183954,94.27929081945373,121.80886574715674,4.428316877752514,6.9325413121116375,3.062432536434644,9.99497384854628,2.2570593127064087,0.05738008775587324,35.0,19.53789651255101,13.630356809998489,9.0,45.0,3.0,463.8920678752359,540.2954663438319,419.47757318189525,366.10657539841446,403.48243140751794,540.2962387767247
5280.000000000001,34.02409587307982,20.392783827399853,94.29066665451614,121.78230988882324,44.026466020268245,9.146921062677734,53.84968414945832,17.430154537239105,93.08085411081247,49.42777128894977,94.26609297803815,121.77122400070442,4.427838678778393,6.932156146369236,3.0609627784761115,9.993118924845348,2.2568841481827366,0.05739665311261904,35.0,19.543573134678358,13.63626467084913,9.0,45.0,3.0,463.8813514096548,540.2544507851453,419.47813769999857,366.14815045370153,403.51791145865593,540.2552191913626
5290.000000000001,34.02857236534264,20.38977200728118,94.27755181537533,121.74487220124712,44.03402036103327,9.153805217909678,53.86105919252669,17.439048348298343,93.06699276552872,49.42626740889,94.25296607417167,121.73377454083167,4.427362715580016,6.931772473808516,3.0595000689027927,9.99127254271131,2.2567097354711265,0.057413141107280345,35.0,19.5492217492606,13.64214333021107,9.0,45.0,3.0,463.8706824151743,540.213641603457,419.47869590773143,366.1895009621717,403.5531934548093,540.214406013446
5300.000000000001,34.033026657044005,20.386771860036905,94.26450732992467,121.7076253632922,44.04153812911164,9.160655167639332,53.87237987864789,17.447898198678615,93.05320507630312,49.4247713575254,94.23990957893088,121.6965159908234,4.426888983366188,6.931390305548203,3.0580443657632297,9.989434671311432,2.2565360705556943,0.057429552369862434,35.0,19.554842553810655,13.64799299036406,9.0,45.0,3.0,463.8600606107616,540.1730373393145,419.4792478264153,366.2306286125902,403.58827893709696,540.1737977822902
5310.000000000001,34.03745890370756,20.38378334026237,94.25153267324723,121.67056802617653,44.049019572966955,9.167471150184669,53.883646571146365,17.456704391315554,93.03949049838911,49.42328307954796,94.22692296705564,121.65944700123588,4.426417469432526,6.931009638807518,3.0565956227557374,9.987605261563257,2.256363149326646,0.057445887411619566,35.0,19.560435739531496,13.653813849906555,9.0,45.0,3.0,463.8494857227512,540.132636565884,419.47979349733765,366.2715350739944,403.62316942688307,540.1333930704894
5320.000000000001,34.041869260724425,20.38080640035116,94.23862731339038,121.63369882921891,44.05646494094983,9.17425340360728,53.8948596342541,17.465467229625176,93.0258484797655,49.42180251956495,94.21400570624776,121.62256621151886,4.425948152120931,6.930630454405077,3.0551537887157214,9.9857842431208,2.256190967428205,0.05746214663658957,35.0,19.56600149779706,13.659606109848651,9.0,45.0,3.0,463.8389574745421,540.0924378450377,419.48033300605954,366.3122220401124,403.6578664657968,540.0931904403849
5330.000000000001,34.04625787901506,20.377840993159168,94.22579072849965,121.59701644385684,44.06387447513976,9.181002160104583,53.90601942318322,17.47418700974788,93.01227847906905,49.42032962135863,94.20115727431529,121.5858722918138,4.425481024524195,6.930252756862355,3.053718822915513,9.983971579777869,2.256019520691832,0.05747833062141937,35.0,19.57154001536327,13.665369965132982,9.0,45.0,3.0,463.828475596615,540.0524397742782,419.48086641894866,366.3526911588004,403.6923715576608,540.0531884880708
5340.000000000001,34.05062490880147,20.374887070400572,94.21302239881116,121.56051954526332,44.07124841646156,9.187717650673676,53.917126291377215,17.482864026219715,92.9987799569899,49.4188643296186,94.18837715115744,121.54936391749231,4.425016072543175,6.929876538753525,3.05229067975854,9.982167218512064,2.255848804810113,0.05749443984893866,35.0,19.577051477870043,13.671105611810049,9.0,45.0,3.0,463.8180398187655,540.0126409545936,419.4813938120676,366.39294408061266,403.72668620278046,540.0133858150833
5350.000000000001,34.054970499684266,20.37194458455872,94.20032180716387,121.524206814972,44.078587004554855,9.194400104993917,53.928180590628926,17.491498572066348,92.98535237690128,49.41740658981388,94.17566481927794,121.5130397696458,4.424553274563199,6.9295017802470875,3.050869309335754,9.98037108958284,2.255678815522483,0.05751047470320282,35.0,19.582536070153765,13.676813243711363,9.0,45.0,3.0,463.8076498724979,539.9730399935713,419.4819152722312,366.4329824459848,403.7608118954296,539.9737810287206
5360.000000000001,34.059294796527965,20.369013487932875,94.18768844630337,121.48807696669854,44.08589047240117,9.20104974653674,53.93918266131462,17.5000909498454,92.97199521264386,49.415956346480975,94.16301977109619,121.47689856076688,4.424092624493612,6.929128484896295,3.049454672780086,9.97858315767638,2.25550954842826,0.0575264357504983,35.0,19.587993972991,13.682493051593896,9.0,45.0,3.0,463.79730549596303,539.93363553464,419.4824308928457,366.4728078735076,403.79475009225325,539.93437277109
5370.000000000001,34.06359794559928,20.3660937318553,94.17512180572012,121.45212870263585,44.09315905502135,9.2076668004878,53.95013284691643,17.508641471768954,92.95870793448103,49.41451354569033,94.1504414957719,121.44093899376185,4.4236341018905785,6.928756635180744,3.0480467212504667,9.976803356431212,2.2553409994211124,0.05754232338028759,35.0,19.59342536867399,13.688145227369889,9.0,45.0,3.0,463.7870064237068,539.8944262080795,419.4829407456356,366.51242196580745,403.8285022664493,539.8951596736906
5380.000000000001,34.067880090734974,20.36318526921229,94.16262138815341,121.41636075405268,44.10039298332793,9.21425148815092,53.961031483540026,17.517150417536982,92.94549002641293,49.41307813363903,94.13792949572127,121.4051597986217,4.423177697520279,6.928386230837135,3.046645414445252,9.975031645282387,2.2551731645044666,0.05755813811196386,35.0,19.59883043719492,13.693769957389634,9.0,45.0,3.0,463.77675239574734,539.8554106738699,419.4834448997194,366.5518262897008,403.8620698485767,539.8561403951059
5390.000000000001,34.07214137560454,20.360288052176255,94.15018669932068,121.38077185638866,44.10759248817528,9.220804030637057,53.97187890914283,17.525618067898336,92.93234097535257,49.411650057455006,94.12548327633804,121.36955971085648,4.422723396545177,6.928017263418687,3.045250707005785,9.973267970424471,2.2550060395400533,0.057573880391178126,35.0,19.60420935680833,13.699367428519452,9.0,45.0,3.0,463.7665431511948,539.8165875954916,419.4839434112332,366.5910224145029,403.8954542632536,539.817313599188
5400.000000000001,34.07638194241473,20.3574020336099,94.13781725061854,121.34536075870614,44.114757797638205,9.227324646388922,53.982675458838095,17.534044701181244,92.91926027410317,49.41022926502461,94.11310234869853,121.33413747896223,4.422271185686875,6.927649725375806,3.043862556571003,9.971512281946808,2.2548396204693666,0.05758955067773124,35.0,19.609562303301573,13.704937825228797,9.0,45.0,3.0,463.75637843204714,539.777955650619,419.484436360242,366.6300118900055,403.928656919288,539.7786779631441
5410.000000000001,34.080601931053586,20.35452716741236,94.12551256037052,121.31012622840996,44.121889136513694,9.233813550729792,53.99342146239636,17.542430591346317,92.90624742277113,49.40881570435471,94.10078623081289,121.2988918699166,4.421821051166996,6.927283609012455,3.0424809203580554,9.969764529370508,2.254673903354663,0.05760514941597624,35.0,19.614889449883375,13.710481328248592,9.0,45.0,3.0,463.746257984933,539.7395135365147,419.4849238124363,366.66879624044094,403.96167920249275,539.7402321839501
5420.000000000001,34.0848014807767,20.351663405783366,94.11327214848771,121.27506703787446,44.12898672854213,9.240270957886937,54.00411724924861,17.55077601189396,92.89330192287737,49.40740932442725,94.08853444227557,121.26382165580044,4.421372980494118,6.926918908164208,3.0411057563720405,9.96802466453625,2.254508884120936,0.05762067706414217,35.0,19.620190968999335,13.715998120044617,9.0,45.0,3.0,463.7361815549872,539.7012599558642,419.4854058371543,366.7073769884696,403.9945224975137,539.7019749641768
5430.000000000001,34.088980728708435,20.348810702124407,94.10109554154792,121.24018197612207,44.13605079430086,9.246697079076798,54.014763141436795,17.559081230366075,92.88042328302134,49.40601007387869,94.07634650935559,121.2289256250391,4.420926961517448,6.926555616928268,3.0397370237699266,9.966292640698194,2.2543445588337305,0.057636134077408994,35.0,19.62546703134308,13.721488379080824,9.0,45.0,3.0,463.7261488919153,539.6631936288865,419.485882506224,366.74575563221526,404.0271881645576,539.663905023529
5440.000000000001,34.09313981197447,20.34596900912072,94.08898226656785,121.20546983229887,44.14308155414408,9.253092125181354,54.02535946071991,17.56734651389388,92.86761101211944,49.40461790243961,94.06422195875832,121.19420256675072,4.42048297779645,6.926193722244232,3.0383746788042134,9.964568401048446,2.254180923464532,0.05765152085660715,35.0,19.63071780804546,13.726952284840197,9.0,45.0,3.0,463.71615974427647,539.6253132755999,419.4863538980789,366.7839336729236,404.0596775665974,539.6260210822553
5450.000000000001,34.097278865020286,20.34313828046163,94.07693186011169,121.17092942030304,44.15007922451037,9.259456303391007,54.03590652471265,17.57557212618741,92.85486462903235,49.40323275994729,94.05216032674365,121.1596512939928,4.42004102028038,6.925833223445909,3.037018682844827,9.962851906290735,2.254017974172274,0.05766683788508236,35.0,19.635943466252627,13.732390012168196,9.0,45.0,3.0,463.70621386576977,539.5876176423682,419.4868200705018,366.8219125738058,404.09199203556847,539.5883218858836
5460.000000000001,34.10139802132583,20.34031846926013,94.06494386174974,121.13655956092369,44.15704402013289,9.265789823920047,54.04640464704067,17.58375832765978,92.84218365572026,49.40185459636683,94.04016115257951,121.12527062716822,4.419601072587724,6.925474108608777,3.035668991648514,9.961143100257292,2.2538557070321588,0.05768208554781926,35.0,19.641144172859473,13.737801736342703,9.0,45.0,3.0,463.6963110105893,539.5501054826109,419.48728107471976,366.8596937949238,404.12413289330505,539.5508061875881
5470.000000000001,34.10549741237026,20.337509528157227,94.0530178123751,121.10235908356924,44.16397615139591,9.272092909492583,54.05685413891546,17.59190537665819,92.82956761554055,49.40048336247656,94.0282239768577,121.0910593957816,4.419163125473284,6.925116377253929,3.0343255655037886,9.959441942757715,2.2536941180896277,0.057697264318890606,35.0,19.64632009172016,13.74318763288619,9.0,45.0,3.0,463.68645093511566,539.5127755601144,419.48773695552705,366.8972787886859,404.1561014598549,539.5134727515401
5480.000000000001,34.10957716816399,20.33471141010716,94.04115325862116,121.0683268315077,44.17087582796913,9.278365763027635,54.06725530770511,17.600013528351667,92.81701603784929,49.39911900859096,94.01634834591539,121.05701644230028,4.4187271634460235,6.924760017445298,3.0329883623683718,9.957748379813667,2.2535332034503672,0.05771237458386482,35.0,19.65147138656539,13.748547873425307,9.0,45.0,3.0,463.6766333981531,539.4756266531385,419.4881877827699,366.9346689882698,404.1878990336549,539.4763203552083
5490.000000000001,34.113637418788194,20.33192406858427,94.02934975066405,121.03446165271782,44.17774325934536,9.284608584507566,54.07760845996747,17.60808303709831,92.80452845553806,49.39776148649394,94.00453380963204,121.02314061461948,4.418293174240094,6.924405022080262,3.031657342826031,9.956062364906293,2.2533729592578804,0.05772741676989275,35.0,19.65659822145869,13.75388262909314,9.0,45.0,3.0,463.666858158892,539.438657543807,419.4886336291456,366.9718658182713,404.219526907932,539.4393477808627
5500.000000000001,34.11767829264733,20.329147456992075,94.0176068450568,121.00076241097968,44.18457865258532,9.290821571587001,54.08791389844719,17.616114154106413,92.79210440806922,49.39641074796066,93.99277992426725,120.98943077601206,4.417861148841523,6.92405138955982,3.0303324695890215,9.954383859148841,2.253213381719599,0.0577423913377967,35.0,19.66170075912385,13.759192068483571,9.0,45.0,3.0,463.6571249787549,539.4018670308598,419.4890745548143,367.00887068065566,404.25098635468015,539.4025538268338
5510.000000000001,34.121699918311066,20.326381530625326,94.0059240999693,120.96722797228011,44.19138221537792,9.297004922375663,54.09817192817778,17.62410713219134,92.7797434366228,49.395066745784334,93.98108624769971,120.9558857914448,4.417431070558231,6.923699107259159,3.0290136996051613,9.95271280686432,2.2530544671535973,0.057757298650362776,35.0,19.666779159597407,13.764476359560888,9.0,45.0,3.0,463.64743362121834,539.3652539148303,419.48951060536245,367.04568496972337,404.2822786441589,539.3659372925694
5520.000000000001,34.1257024190822,20.323626241258008,93.99430109694093,120.93385725394252,44.19815414572784,9.303158826068,54.108382840049096,17.632062212974006,92.76744510630158,49.39372943237549,93.96945236118675,120.92250457980197,4.417002930154636,6.923348171175672,3.0277009977352924,9.951049168910963,2.2528962118126974,0.05777213913217866,35.0,19.6718335750266,13.769735661938173,9.0,45.0,3.0,463.63778385285786,539.3288170487787,419.48994185436135,367.08231002324425,404.313404971134,539.3294970334181
5530.000000000001,34.12968592516449,20.32088153223384,93.98273739573555,120.90064909889372,44.20489465297283,9.30928348204475,54.11854694183148,17.63997965105449,92.75520895956451,49.39239876342351,93.95787782419582,120.88928598294176,4.416576716064904,6.922998575054381,3.026394326576385,9.949392901630766,2.2527386121112163,0.05778691322691066,35.0,19.676864166227347,13.774970144324412,9.0,45.0,3.0,463.62817541857737,539.2925552018546,419.49036836640306,367.1187472228284,404.3443666128803,539.2932318173893
5540.000000000001,34.1336505651193,20.318147332463184,93.97123258385898,120.86760237650668,44.2116039433564,9.315379086760856,54.128664533866235,17.64785969507085,92.74303456688689,49.39107469471935,93.946362223942,120.85622887021988,4.416152412845235,6.92265031145164,3.02509364434421,9.94774395579585,2.252581665175529,0.05780162130364725,35.0,19.681871090332777,13.780179963458238,9.0,45.0,3.0,463.61860804654754,539.2564671603872,419.490790085602,367.15499783415993,404.37516476103303,539.2571404310409
5550.000000000001,34.137596466268846,20.315423602080443,93.95978625453962,120.83471601004186,44.218282220606575,9.32144583427322,54.138735913890415,17.65570259146125,92.73092150511076,49.38975718333808,93.93490515337135,120.82333216315352,4.4157300159013815,6.9223033892694765,3.0237989163705885,9.946102305640066,2.2524253679059614,0.05781626385704988,35.0,19.686854503237896,13.785365276220888,9.0,45.0,3.0,463.6090815077361,539.2205517776075,419.4912069969624,367.19106315081376,404.4058005926957,539.2212217255633
5560.000000000001,34.14152375346154,20.31271029615908,93.94839799535504,120.80198892158135,44.22492968492183,9.327483915321693,54.14876137688196,17.66350858434538,92.71886934525328,49.388446186268645,93.92350619977809,120.79059478455927,4.415309506051666,6.921957790349851,3.0225101002292662,9.944467890579118,2.252269716754653,0.057830841188961785,35.0,19.691814558712,13.790526244182727,9.0,45.0,3.0,463.599595569988,539.1848079086506,419.49161915263,367.22694448962034,404.43627530106113,539.1854745573008
5570.000000000001,34.145432548242205,20.310007371951144,93.93706739741975,120.76942005025823,44.23154653213823,9.333493516575174,54.15874120955212,17.671277924968763,92.70687766238234,49.38714165925592,93.91216495400154,120.75801567234548,4.414890877417696,6.92161351726594,3.0212271620984974,9.942840679364435,2.2521147080265056,0.057845353767860846,35.0,19.69675140703509,13.795663024528324,9.0,45.0,3.0,463.5901500088111,539.1492344286893,419.49202660793566,367.26264316906895,404.4665900602162,539.1498978000571
5580.000000000001,34.149322970251134,20.30731478487786,93.92579405190317,120.73700834245484,44.23813295523826,9.339474822004206,54.16867569683145,17.67901087189051,92.69494603166935,49.38584355799628,93.90088100693694,120.7255937732649,4.414474118421587,6.921270563066119,3.0199500665526595,9.941220629618778,2.2519603384090745,0.057859801982571554,35.0,19.701665196867847,13.800775773251983,9.0,45.0,3.0,463.5807445999974,539.113830222271,419.4924294239942,367.29816046568834,404.49674604256967,539.1144903391055
5590.000000000001,34.153195138957244,20.304632490828567,93.91457755497927,120.70475275180296,44.24468914664351,9.345428014964966,54.17856511948994,17.686707657537568,92.68307403329032,49.38455183910969,93.88965395448508,120.69332804013106,4.414059212857024,6.92092891397146,3.01867877354868,9.939607687520143,2.2518066043537908,0.05787418615883502,35.0,19.706556077637742,13.805864645840302,9.0,45.0,3.0,463.57137912003617,539.0785941802231,419.4928276525168,367.33349766619176,404.52674440851376,539.0792510644375
5600.000000000001,34.15704917282165,20.301960445511952,93.90341750348136,120.6726522369948,44.251215297932944,9.351353277944327,54.188409757180544,17.694368512960125,92.67126124818319,49.383266458863936,93.8784833932066,120.66121743121482,4.413646155005633,6.920588573692341,3.017413249366757,9.938001823059098,2.2516535023515982,0.05788850675787528,35.0,19.711424198890825,13.810929796875657,9.0,45.0,3.0,463.5620533465296,539.0435251995091,419.49322132591936,367.36865604757486,404.55658631339145,539.0441788726989
5610.000000000001,34.160885188181034,20.299298605691604,93.89231350257889,120.64070577626308,44.25771159669518,9.357250789703187,54.1982098844071,17.701993665049656,92.65950726600154,49.381987374126254,93.86736892800612,120.62926092461488,4.413234926909379,6.920249524769219,3.0161534543318718,9.936402979101091,2.251501028987738,0.05790276407009072,35.0,19.71626970575784,13.81597137741727,9.0,45.0,3.0,463.5527670614972,539.0086221973855,419.493610506539,367.40363686243376,404.5862728878533,539.0092726812017
5620.000000000001,34.164703300912734,20.296646927255157,93.88126515815331,120.60891235043806,44.26417823007914,9.363120728502052,54.207965775939925,17.709583340755387,92.6478116770314,49.38071454223672,93.85631016449793,120.59745750084376,4.4128255247476185,6.919911772110066,3.014899357949235,9.9348111300593,2.2513491807785666,0.05791695857042467,35.0,19.721092742743,13.820989539327512,9.0,45.0,3.0,463.5435200463304,538.9738840939864,419.4939952511402,367.43844136214864,404.6158052617036,538.9745314098973
5630.000000000001,34.16850362643009,20.29400536676951,93.87027207967881,120.5772709472995,44.27061538438638,9.368963271731786,54.21767770614063,17.717137766559347,92.63617407522813,49.379447921290314,93.84530671189096,120.56580614749804,4.412417934645612,6.919575305095361,3.0136509228431816,9.933226227938542,2.2511979542881493,0.05793109059963735,35.0,19.725893452878267,13.825984432768507,9.0,45.0,3.0,463.53431208385064,538.9393098162169,419.4943756112552,367.4730707877266,404.64518455603746,538.9399539856809
5640.000000000001,34.17228627727481,20.291373881403786,93.85933388490304,120.54578057804292,44.27702324162673,9.374778592788743,54.22734594334955,17.724657164112443,92.62459406326394,49.37818746887592,93.83435818767487,120.5343058747996,4.412012146146366,6.919240118293304,3.012408114778535,9.93164823307184,2.251047346219696,0.05794516052936787,35.0,19.73067197615984,13.83095620398376,9.0,45.0,3.0,463.525142961836,538.9048983164037,419.4947516349309,367.50752634712137,404.6744118622357,538.9055393598246
5650.000000000001,34.17605136755198,20.28875242737371,93.84845018867122,120.5144402417813,44.283401985803856,9.380566866781008,54.23697075862162,17.732141757031172,92.6130712405628,49.37693314419408,93.82346420643171,120.50295568252318,4.411608146030703,6.918906201096957,3.011170897676124,9.93007709877308,2.2508973530905183,0.05795916870464502,35.0,19.735428453760846,13.835905002355505,9.0,45.0,3.0,463.51601246428856,538.8706485327726,419.4951233875602,367.5418092704998,404.703488287807,538.8712864716531
5660.000000000001,34.179799007648434,20.28614096209543,93.83762061536875,120.48324896741632,44.289751795591485,9.386328263883058,54.24655241388977,17.739591761694044,92.60160521666035,49.37568490540872,93.81262439229312,120.47175459823654,4.411205927006312,6.918573552837824,3.0099392399402065,9.92851279277803,2.2507479716586407,0.0579731155301156,35.0,19.74016302381824,13.840830971380512,9.0,45.0,3.0,463.5069203822412,538.8365594365309,419.49549091583367,367.575920742369,404.7324149039423,538.8371942908467
5670.000000000001,34.18352930879929,20.283539442426104,93.82684478852428,120.452205777416,44.29607285077719,9.3920629551846,54.25609117221539,17.74700739521529,92.59019560005949,49.37444271209319,93.80183836853124,120.44070164489732,4.4108054746537055,6.918242161471161,3.008713104732244,9.926955266203406,2.2505991985472398,0.057987001322937035,35.0,19.744875825255065,13.845734256957712,9.0,45.0,3.0,463.4978665045485,538.8026299909111,419.495854271598,367.60986196141914,404.76119279037016,538.8032617815014
5680.000000000001,34.187242381327735,20.280947825359533,93.81612233589767,120.4213097043742,44.302365329555165,9.397771110234885,54.26558729624168,17.75438887424292,92.5788420036032,49.373206523811355,93.79110576265117,120.40979585451896,4.410406780119163,6.917912023072102,3.0074924598451336,9.925404482917235,2.2504510304260563,0.05800082646804574,35.0,19.749566994916165,13.850615002702,9.0,45.0,3.0,463.4888506214695,538.7688591696837,419.4962135137917,367.6436341112888,404.7898230126483,538.7694879168488
5690.000000000001,34.190938334102206,20.278366068371497,93.80545289013507,120.3905597937392,44.3086294080077,9.403452896573697,54.27504104580236,17.76173641310089,92.56754404522408,49.37197630053345,93.78042620704785,120.37903627232528,4.41000983502682,6.917583135211902,3.0062772731019822,9.923860408313885,2.2503034640632564,0.05801459134985056,35.0,19.754236668039653,13.855473349838974,9.0,45.0,3.0,463.4798725259333,538.7352459603236,419.49656868521913,367.6772383554929,404.81830662181466,538.7358716842878
5700.000000000001,34.1946172740013,20.27579412960165,93.79483608945768,120.35995510656268,44.3148652593199,9.409108479020688,54.28445267494536,17.769050221478494,92.55630134871025,49.370752002271445,93.76979933969582,120.3484219585634,4.409614625497674,6.917255486602483,3.0050675090429855,9.92232299564547,2.250156496277864,0.05802829627187024,35.0,19.758884978241667,13.860309438550814,9.0,45.0,3.0,463.47093201459467,538.7017893671812,419.4969198291505,367.71067583942784,404.8466446504616,538.7024120873314
5710.000000000001,34.19827930916885,20.27323196612184,93.78427156976237,120.32949469422556,44.32107305801229,9.41473802351544,54.29382243977297,17.776330510525327,92.54511353526317,49.36953359023647,93.75922479624192,120.31795196518908,4.409221143547542,6.916929074126488,3.0038631366509088,9.920792210777396,2.250010123737044,0.058041941622805085,35.0,19.763512060319957,13.865123410043168,9.0,45.0,3.0,463.4620288806401,538.6684883833142,419.4972670089972,367.7439477252972,404.87483814344074,538.6691081200072
5720.000000000001,34.20192454536713,20.27067953601528,93.77375897474056,120.29917762997678,44.32725297527963,9.420341692890815,54.303150592969146,17.783577488599235,92.53398023423098,49.36832102518156,93.74870222013249,120.28762536435936,4.408829378244927,6.916603890893532,3.002664122890913,9.919268013784444,2.249864343294936,0.05805552773958938,35.0,19.768118045769825,13.869915401520188,9.0,45.0,3.0,463.45316292203586,538.6353420254748,419.4976102677296,367.7770551405849,404.9028881179936,538.6359587978501
5730.000000000001,34.20555308733827,20.26813679789956,93.76329795176771,120.26900299502512,44.33340518095008,9.425919648651416,54.31243738456333,17.790791361862148,92.52290107883816,49.36711426842828,93.73823125850157,120.25744123730084,4.408439319242192,6.916279931195692,3.0014704350038395,9.917750366199533,2.2497191518345283,0.05806905496380399,35.0,19.772703064821485,13.874685549927731,9.0,45.0,3.0,463.4443339388405,538.6023493184638,419.4979496428225,367.8099992039057,404.9307955812968,538.6029631458953
5740.000000000001,34.20916503967472,20.26560370944333,93.75288814980864,120.2389698739836,44.33952984393258,9.431472051380242,54.321683064064445,17.797972335939107,92.5118757037906,49.36591328192628,93.72781156007164,120.22739866847472,4.4080509563158925,6.91595718811693,3.000282041323527,9.916239229440457,2.2495745461454764,0.05808252363669208,35.0,19.777267247170695,13.879433991374016,9.0,45.0,3.0,463.4355417299428,538.5695092904692,419.4982851925556,367.8427810328124,404.95856153797416,538.5701201923428
5750.000000000001,34.21276050625691,20.263080229349956,93.74252922020472,120.20907735666594,44.34562713238414,9.43699906089108,54.330887879358734,17.8051206150634,92.5009037463136,49.364718027986726,93.71744277594269,120.19749674736954,4.407664279829588,6.915635656442452,2.999098910214837,9.914734566657287,2.2494305231070406,0.05809593410648307,35.0,19.78181072179865,13.884160860942076,9.0,45.0,3.0,463.4267860965272,538.5368209749292,419.4986169628051,367.8754017354221,404.98618698575626,538.5374289704154
5760.000000000001,34.21633958878668,20.260566316512268,93.73222082065024,120.17932455133756,44.351697211102426,9.442500833866402,54.340052073728096,17.812236399762753,92.48998485031011,49.36352846863116,93.7071245635744,120.16773458158946,4.4072792780113375,6.915315327339728,2.997921009244481,9.913236336584209,2.249287079682702,0.05810928668182604,35.0,19.786333615317236,13.888866290865964,9.0,45.0,3.0,463.41806684317066,538.5042834254134,419.49894499811296,367.9078623944077,405.01367290001326,538.5048885330193
5770.000000000001,34.2199023893868,20.25806192913086,93.72196260894118,120.1497105640306,44.357740245463845,9.447977527427952,54.349175891254575,17.819319891057944,92.47911865956809,49.36234456705489,93.69685658052373,120.13811127735806,4.4068959482807895,6.914996206622278,2.996748311524491,9.911744518146769,2.2491442127226806,0.058122581795128414,35.0,19.79083605450211,13.893550415075596,9.0,45.0,3.0,463.40938377276507,538.4718956924206,419.49926933875327,367.9401640999756,405.04102026088304,538.472497931116
5780.000000000001,34.223449008486575,20.255567026654088,93.71175424761486,120.1202345139278,44.36375639818555,9.453429296203069,54.35825957069856,17.826371285710934,92.46830482299448,49.36116628601116,93.68663848909645,120.10862595323658,4.406514271927527,6.914678274298602,2.9955807803140098,9.910259054612611,2.2490019192148445,0.05813581965974458,35.0,19.795318165745808,13.89821336421778,9.0,45.0,3.0,463.4007366922633,538.4396568406443,419.49959003211546,367.97230792193886,405.06823003016416,538.4402562287848
5790.000000000001,34.226979546098384,20.25308156709792,93.70159539972744,120.090895522221,44.36974583124083,9.458856294061603,54.36730334998414,17.83339077970936,92.4575429898741,49.359993588923885,93.67646995211389,120.07927773053764,4.40613424209074,6.914361528641089,2.994418386837058,9.908779915478144,2.248860196047128,0.05814900064390304,35.0,19.799780076176773,13.902855270685052,9.0,45.0,3.0,463.39212540721735,538.4075659370143,419.4999071281597,368.0042949305488,405.0953031706642,538.4081624933195
5800.000000000001,34.2304941006067,20.25060551049455,93.69148573384457,120.06169272441264,44.375708704461616,9.464258672850915,54.37630746232647,17.84037857175133,92.4468328153917,49.358826438990775,93.66635063791443,120.05006574384248,4.405755850710464,6.91404596660358,2.993261100929727,9.907307067533306,2.2487190401019777,0.05816212509354714,35.0,19.804221910549188,13.907476263393905,9.0,45.0,3.0,463.3835497281625,538.3756220636913,419.5002206665943,368.0361261873192,405.12224062552326,538.3762158058712
5810.000000000001,34.233992769477275,20.24813881485045,93.68142491922976,120.03262526023798,44.38164517590474,9.469636582728867,54.3852721421218,17.847334876235948,92.43617395530593,49.357664800097886,93.6562802155316,120.02098913330444,4.4053790882849615,6.913731581473494,2.9921088933583446,9.90584047483184,2.248578448373267,0.05817519333201512,35.0,19.8086437905838,13.91207647171194,9.0,45.0,3.0,463.37500946421574,538.3438243078783,419.50053070650216,368.0678027346001,405.14904333839513,538.344415254394
5820.000000000001,34.237475650939835,20.245681440157625,93.67141262889913,120.003692271913,44.387555404706845,9.474990174750983,54.39419762327187,17.854259887004503,92.4255660692323,49.356508636666554,93.64625835775377,119.99204704030176,4.4050039422887615,6.913418363176423,2.990961732004183,9.904380095180606,2.24843841797664,0.0581882056445028,35.0,19.813045838672508,13.91665602257524,9.0,45.0,3.0,463.3665044258233,538.3121717575992,419.5008372852232,368.0993256064256,405.17571224288383,538.3127599260122
5830.000000000001,34.24094284163842,20.243233345744443,93.6614485397329,119.97489291326276,44.393439547687976,9.480319597794335,54.40308413501148,17.86115379243381,92.41500882077666,49.355357913327616,93.63628474123534,119.96323861908913,4.404630405485296,6.913106309942743,2.989819587888707,9.90292589783145,2.248298945922651,0.0582011623786387,35.0,19.817428176013152,13.921215042012022,9.0,45.0,3.0,463.3580344248249,538.2806635136021,419.5011404352104,368.13069583072166,405.20224826067545,538.2812489222345
5840.000000000001,34.2443944364536,20.240794491944825,93.65153233386879,119.94622635292586,44.39929775834905,9.485625006348982,54.41193190503478,17.868016779591414,92.40450187906957,49.354212594764704,93.62635904789266,119.93456303698429,4.404258470653911,6.912795420824232,2.988682431889871,9.901477852714104,2.2481600293644908,0.058214063874188954,35.0,19.82179092073068,13.925753654400864,9.0,45.0,3.0,463.3495992769148,538.249298692688,419.50144017238216,368.16191441192416,405.22865229625023,538.2498813583242
5850.000000000001,34.24783053028943,20.2383648380046,93.6416636900768,119.91769175290568,44.40513019005655,9.490906557257063,54.420741160779926,17.874849035232955,92.3940449097355,49.35307264625169,93.6164809562728,119.90601945671574,4.403888125536886,6.912485685807088,2.9875502317829614,9.900035917590047,2.248021665260427,0.05822691040962741,35.0,19.82613419060118,13.930271986442053,9.0,45.0,3.0,463.341198796187,538.218076405009,419.5017365343612,368.1929823730037,405.2549252664402,538.2186563455798
5860.000000000001,34.25125121610252,20.235944344099156,93.63184229466464,119.8892882951606,44.41093699396335,9.49616439382203,54.42951212581168,17.881650742997977,92.38363758627946,49.351938032628816,93.6066501524655,119.87760705930684,4.403519361879408,6.912177100467254,2.9864229595561507,9.898600060023405,2.2478838507476686,0.05823970230419764,35.0,19.83045810165396,13.934770159437448,9.0,45.0,3.0,463.3328328007824,538.1869957820792,419.50202956498606,368.2239007044115,405.281068061615,538.1875730144812
5870.000000000001,34.25465658705416,20.233532970168085,93.62206783592814,119.86101516195038,44.41671832141717,9.50139865939974,54.43824502363831,17.888422086371293,92.37327958413839,49.35080871965886,93.59686632454871,119.84932502729636,4.403152170425333,6.911869658940224,2.9853005862523774,9.897170245192605,2.2477465829296026,0.05825243986535697,35.0,19.834762769750736,13.93924829563946,9.0,45.0,3.0,463.3245011080891,538.1560559544891,419.5023193055844,368.25467039761566,405.3070815696784,538.1566304961751
5880.000000000001,34.258046736674885,20.231130676547025,93.61234000296061,119.832871536317,44.42247432390939,9.506609497403815,54.446940078212585,17.895163249072027,92.36297057948707,49.34968467391997,93.58712916139596,119.82117254342567,4.402786541292614,6.911563353878576,2.9841830829843143,9.89574643686289,2.2476098589048554,0.05826512339311662,35.0,19.839048310975674,13.943706516667476,9.0,45.0,3.0,463.3162035353431,538.1252560532791,419.50260580595983,368.28529244252735,405.3329666791952,538.1258279215025
5890.000000000001,34.26142175574382,20.228737424282656,93.60265849217512,119.804856622817,44.428205149133646,9.511797047738355,54.45559750683308,17.901874409551283,92.35271025622968,49.34856586131463,93.57743835920813,119.79314881129466,4.402422467003833,6.9112581824814825,2.9830704224034914,9.894328604884974,2.247473675923424,0.05827775320611956,35.0,19.843314839083572,13.948144940718237,9.0,45.0,3.0,463.3079399047472,538.0945952330472,419.5028890971327,368.3157677979841,405.3587242516563,538.0951644439891
5900.000000000001,34.26478173605968,20.226353173906205,93.59302299864201,119.77696961877604,44.433910946176056,9.516961451497425,54.46421752837513,17.90855574737526,92.34249829675699,49.34745224885745,93.5677936128402,119.76525302883744,4.402059939622411,6.910954140927924,2.981962576651304,9.89291671757923,2.2473380311190847,0.0582903296231872,35.0,19.84756246866658,13.95256368829547,9.0,45.0,3.0,463.299710036165,538.0640726396769,419.50316921704746,368.3460974363946,405.3843551573223,538.0646392105091
5910.000000000001,34.26812676775718,20.223977886899437,93.5834332230962,119.74920973760264,44.43959186135531,9.52210284720013,54.472800358840736,17.915207439776054,92.33233438938512,49.34634380347927,93.55819462281637,119.73748440863778,4.401698946220387,6.910651217261608,2.9808595153669093,9.891510732628515,2.247202921754127,0.05830285288752887,35.0,19.85179131199891,13.956962876133844,9.0,45.0,3.0,463.2915137531079,538.0336874365213,419.5034462047099,368.37628230559096,405.4098602475088,538.0342513835167
5920.000000000001,34.271456940169294,20.221611523864,93.57388886757789,119.7215761958206,44.4452480399802,9.527221372382655,54.48134621098831,17.921829661366928,92.32221822374585,49.34524049227423,93.54864109096621,119.7098421674242,4.401339483815814,6.910349415088469,2.9797612147372705,9.89011062982574,2.2470683450328495,0.05831532337276127,35.0,19.856001481274347,13.961342621925551,9.0,45.0,3.0,463.28335087901854,538.0034387901308,419.50372009841806,368.4063233526238,405.4352403695372,538.0040001300182
5930.000000000001,34.27477234329669,20.219254046248007,93.56438963523289,119.69406820993538,44.45087962795052,9.532317165047573,54.48985529990564,17.92842258846167,92.31214949053728,49.34414228328132,93.5391327202244,119.68232552134144,4.400981539607374,6.91004872254402,2.978667644425943,9.888716366969962,2.2469342981729863,0.05832774132428535,35.0,19.8601930883313,13.965703042356438,9.0,45.0,3.0,463.2752212373295,537.9733258662709,419.5039909382106,368.4362215235609,405.46049637101953,537.9738846154905
5940.000000000001,34.278073064609664,20.216905415869466,93.55493523613299,119.66668501611218,44.4564867675558,9.537390359862686,54.49832783596896,17.934986393619795,92.30212788775745,49.34304914398132,93.5296692204584,119.6549337060074,4.400625104047612,6.909749133009664,2.9775787767515918,9.887327909761256,2.2468007785228234,0.05834010701838818,35.0,19.864366242168895,13.97004425094417,9.0,45.0,3.0,463.267124655672,537.943347852074,419.5042587562692,368.465977736094,405.4856290743927,537.9439040265273
5950.000000000001,34.28135919216106,20.214565594423107,93.54552537927921,119.63942584700266,44.46206960179492,9.542441092071101,54.506764030698406,17.941521250184337,92.29215311215827,49.34196104300231,93.52025030046067,119.62766595398092,4.400270174246926,6.90945065035392,2.9764945881026605,9.885945238456578,2.246667783336392,0.05835242082304396,35.0,19.868521052183155,13.974366362445892,9.0,45.0,3.0,463.25906096051807,537.9135039306738,419.50452358507493,368.49559291656,405.5106393102541,537.9140575463242
5960.000000000001,34.28463081193135,20.21223454422926,93.53615977965376,119.61228995072749,44.46762827075475,9.547469494215138,54.51516409039313,17.948027327352577,92.28222486686616,49.34087794834784,93.51087567501308,119.6005215131416,4.399916736267028,6.90915326118748,2.9754150478797365,9.884568309067216,2.246535309996223,0.05836468295107829,35.0,19.8726576261592,13.978669489378888,9.0,45.0,3.0,463.25102998218654,537.8837933016673,419.50478545236933,368.5250679685316,405.53552788651945,537.8843443743388
5970.000000000001,34.2878880111463,20.209912226564256,93.52683814905522,119.58527656644338,44.47316291575938,9.55247569989075,54.523528223763215,17.954504796088884,92.2723428514743,49.33979982921079,93.50154505570733,119.57349962280712,4.399564784259448,6.908856963757291,2.97434013132189,9.883197095079181,2.2464033557225505,0.05837689372877879,35.0,19.876776073211037,13.982953745368718,9.0,45.0,3.0,463.2430315476173,537.8542151548334,419.50504440491136,368.5544038117208,405.56029562632847,537.8547637007435
5980.000000000001,34.291130873991406,20.207598604136138,93.51756020677529,119.55838495623436,44.47867367415732,9.557459839033411,54.53185663257009,17.96095382187673,92.26250677357561,49.338726653975584,93.49225816163654,119.54659954399364,4.3992143089636215,6.908561751877079,2.9732698113427447,9.881831563219825,2.2462719179388677,0.05838905342354284,35.0,19.880876499280987,13.987219240595095,9.0,45.0,3.0,463.2350654901345,537.8247687052568,419.5053004692552,368.5836013320004,405.58494332447134,537.8253147393958
5990.000000000001,34.29435948600084,20.205293632769497,93.50832567259411,119.53161436866031,44.48416068504218,9.562422043092738,54.54014952130496,17.96737457221559,92.25271634098912,49.33765839208303,93.48301471237896,119.51982052637987,4.398865302953832,6.908267621967116,2.972204062024323,9.88047168399144,2.2461409939869537,0.0584011623336345,35.0,19.884959010766575,13.99146608640592,9.0,45.0,3.0,463.22713163180146,537.7954531498857,419.50555366977727,368.61266141799825,405.6094717790876,537.7959966888918
