time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35.0,9.353127150621901,3.569050083950458,9.0,45.0,3.0,290.15515621320213,290.15515621320213,290.15515621320213,290.15515621320213,290.15515621320213,290.15515621320213
10.000000000000002,30.13731483132013,20.51864886892315,87.19026500656896,112.20739936352412,31.008546370997824,20.473486972002437,32.02759373296588,-3.110570688567293,87.11681740601284,44.684317211835264,87.18867459348039,110.0469170443946,0.9975893557711932,0.7888500175147953,2.0424321703247834,2.831282187839579,2.8381238948272824,0.012338062052052729,35.0,24.206055635460416,21.300636284998745,9.0,45.0,3.0,469.6478794358529,532.3079702930625,468.3716718543987,302.83253274908213,400.12726721470983,529.4666635645273
10.00000000000002,30.13731483132013,20.518648868924917,87.19026500656899,112.20739936352412,31.008546370997816,20.473486972002487,32.02759373296588,-3.110570688567293,87.11681740601287,44.68431721183515,87.18867459348041,110.04691704439529,0.9975893548898273,0.7888500168178609,2.04243216852034,2.8312821853382006,2.8381238948273304,0.012338062041152323,35.0,24.206055635460416,21.300636284998745,9.0,45.0,3.0,469.6478794358538,532.3079702930622,468.3716718543987,302.83253274908213,400.12726721471006,529.4666635645278
20.000000000000004,30.935639661256594,24.830713461887346,93.89943632178024,124.11148172935036,31.812926191493155,23.785436685526577,32.90132781994064,-2.11276264236534,93.83324948118707,45.68252198870579,93.89792608836737,124.05951143205355,1.0982937963746209,0.8753365152070172,1.9869067934949824,2.8622433087019994,2.6060816496915797,0.012126315204843457,35.0,24.551980599033925,24.22294318819337,9.0,45.0,3.0,473.7864990774227,543.5259021106101,471.3410297548765,307.49020121123294,379.13673438613387,543.4595019952137
20.000000000000043,30.9356396612566,24.830713461887346,93.89943632178024,124.11148172935036,31.81292619149316,23.785436685526577,32.901327819940654,-2.11276264236534,93.83324948118707,45.68252198870579,93.8979260883674,124.05951143205353,1.0982937974103832,0.8753365160325165,1.9869067953687691,2.862243311401285,2.606081649691584,0.01212631521627936,35.0,24.551980599033925,24.22294318819337,9.0,45.0,3.0,473.7864990774227,543.5259021106101,471.3410297548765,307.49020121123255,379.13673438613387,543.459501995214
30.000000000000004,31.7387347629876,26.217349573781743,97.53316363155326,127.21660486073216,32.61029163950317,24.19826177111014,33.67170429679946,-1.2490438312396464,97.46794692524594,45.8005056113758,97.53164632485017,127.27472203280212,1.1390238572698128,0.9204606760242402,1.8799477803335845,2.8004084563578244,2.4586038637243934,0.012336780219895515,35.0,25.084615738377863,24.76384416978101,9.0,45.0,3.0,474.4042136556892,545.3742751596019,470.7631805613684,318.3775704731062,364.84708711318495,545.4508075832334
30.000000000000064,31.738734762987605,26.21734957378243,97.5331636315533,127.21660486073114,32.61029163950317,24.19826177111014,33.67170429679946,-1.2490438312396464,97.46794692524594,45.80050561137608,97.53164632485017,127.27472203280256,1.1390238572697982,0.9204606760242288,1.879947780333584,2.8004084563578124,2.458603863724415,0.012336780219895515,35.0,25.084615738377863,24.763844169780956,9.0,45.0,3.0,474.4042136556892,545.374275159601,470.7631805613684,318.37757047310623,364.8470871131852,545.4508075832334
40.00000000000001,32.21616219683754,26.40903330664719,100.01853578659242,128.6095618982834,33.091439019777006,24.5924382129935,34.15707957203868,-0.7123065254741617,99.95396756946317,45.857979771891216,100.01701710175968,128.75445501341858,1.1669724800162238,0.9383994181867349,1.8912095941911349,2.829609012377869,2.424743565793883,0.012490627321721138,35.0,25.365594490713647,25.137905316161664,9.0,45.0,3.0,474.01061485668737,545.7231831587268,470.594897443656,319.1846003081126,355.8793006074339,545.913622603425
40.000000000000085,32.216162196837544,26.40903330664736,100.01853578659244,128.6095618982834,33.09143901977701,24.59243821299316,34.15707957203868,-0.7123065254741617,99.9539675694632,45.85797977189145,100.01701710175968,128.75445501341818,1.1669724800162238,0.9383994181867349,1.8912095941911409,2.829609012377876,2.4247435657938885,0.012490627321721138,35.0,25.365594490713647,25.137905316161664,9.0,45.0,3.0,474.01061485668737,545.7231831587268,470.594897443656,319.18460030811207,355.8793006074346,545.9136226034248
50.00000000000001,32.770696616344104,26.1898942849366,102.18249155212368,128.84025800781973,33.658931062633336,24.4914659567998,34.7382066265159,-0.07702873732768013,102.11768763421476,45.91892221618724,102.18095626190367,129.0659265993899,1.1910376571544783,0.9559749091993338,1.9692076290736724,2.925182538273006,2.4559950062885445,0.012734680084009872,35.0,25.092292395317827,24.98804125347874,9.0,45.0,3.0,473.0089357760626,544.7535087272267,469.6848848675908,315.05142599128334,349.1617117704404,545.0518947773567
50.00000000000011,32.770696616344104,26.189894284936088,102.18249155212372,128.84025800781956,33.65893106263335,24.4914659567998,34.73820662651591,-0.07702873732768013,102.11768763421476,45.91892221618821,102.18095626190372,129.0659265993903,1.1910376560524487,0.9559749083147951,1.9692076272516277,2.9251825355664227,2.4559950062885405,0.012734680072226863,35.0,25.092292395317827,24.98804125347874,9.0,45.0,3.0,473.0089357760624,544.7535087272265,469.6848848675909,315.0514259912833,349.1617117704416,545.0518947773569
60.00000000000001,33.41219120431377,25.867379027171975,104.46528490547466,128.71359398663617,34.31623953525111,24.06089189510544,35.406944817697216,0.6444024813773126,104.39984316826076,45.98123757569584,104.46372551391038,128.9695634724443,1.2155967530129053,0.9781925562404794,2.062944866643731,3.0411374228842103,2.5017650099398745,0.013038190438980066,35.0,24.543861451276143,24.505771163626207,9.0,45.0,3.0,471.7491728226629,543.240977917928,468.21580008987667,309.9925499925181,343.11440819004457,543.5825265307445
60.00000000000013,33.412191204313785,25.867379027171975,104.46528490547468,128.71359398663742,34.31623953525111,24.06089189510544,35.40694481769723,0.6444024813773126,104.3998431682608,45.981237575696575,104.46372551391042,128.969563472444,1.2155967519102182,0.9781925553531448,2.062944864772382,3.041137420125527,2.5017650099398585,0.013038190427152792,35.0,24.543861451276143,24.505771163626207,9.0,45.0,3.0,471.7491728226629,543.2409779179287,468.21580008987667,309.9925499925181,343.11440819004406,543.5825265307448
70.00000000000001,34.096203347318415,25.53208419268526,107.02401011898438,128.66737350422233,35.016200016002315,23.502632079376497,36.115856473221854,1.3982782504118632,106.95790447277513,46.03013431151584,107.02242675019042,128.9307125804678,1.2426607680558135,1.0045025330018975,2.1561323027371584,3.160634835739056,2.5434413936508027,0.013362090702822862,35.0,23.905800056546923,23.896887604729272,9.0,45.0,3.0,470.3957929689748,541.6676335785417,466.49208243595825,305.13018550753395,337.3724279756598,542.0226555379123
70.00000000000014,34.09620334731843,25.53208419268469,107.02401011898442,128.6673735042221,35.016200016002315,23.502632079376383,36.11585647322186,1.3982782504118632,106.95790447277513,46.0301343115147,107.02242675019043,128.9307125804678,1.2426607680558222,1.0045025330018986,2.156132302737148,3.1606348357390464,2.543441393650778,0.013362090702822866,35.0,23.905800056546923,23.896887604729272,9.0,45.0,3.0,470.39579296897415,541.6676335785413,466.4920824359579,305.13018550753446,337.3724279756606,542.0226555379123
80.00000000000001,34.77162253542466,31.902043735773475,110.51328591787458,136.8070711977894,35.698782532016565,22.844215201062468,36.843603438245125,2.160904335429109,110.44971204184222,46.07836595028538,110.5117331183836,135.4141926963278,1.2558037832403075,1.129053789110774,2.15082197173631,3.279875760847084,2.611774072207469,0.013141476916646322,35.0,23.24340253059728,23.248724976215613,9.0,45.0,3.0,477.4364531009807,550.5395742523701,464.62428510548585,300.95759943700807,331.0774154680932,548.6907558254483
80.00000000000017,34.77162253542465,31.90204373577313,110.51328591787464,136.80707119778958,35.69878253201655,22.844215201062585,36.843603438245125,2.160904335429109,110.44971204184228,46.07836595028397,110.51173311838365,135.41419269632826,1.2558037832403053,1.129053789110778,2.1508219717363075,3.279875760847085,2.611774072207475,0.01314147691664632,35.0,23.243402530597223,23.248724976215495,9.0,45.0,3.0,477.4364531009809,550.5395742523702,464.6242851054856,300.957599437008,331.077415468092,548.6907558254487
90.00000000000001,34.64375450971616,34.63569838991748,111.86147515988029,142.9679409244253,35.56401834891903,22.348758696544905,36.735091580603125,2.047901211548321,111.80127917199344,45.930118710789834,111.85998214437804,142.7266989680503,1.2861975192415953,1.195255795307618,2.0710276741451525,3.2662834694527705,2.53948823612934,0.012748969590097557,35.0,22.87070481036392,22.760201181930256,9.0,45.0,3.0,480.9194162630509,557.9181660258267,464.16503665637526,301.718365220766,328.1722544053095,557.6037162188877
90.00000000000021,34.64375450971616,34.63569838991748,111.86147515988029,142.9679409244253,35.56401834891903,22.348758696544905,36.735091580603125,2.047901211548321,111.80127917199344,45.93011871078824,111.85998214437808,142.72669896805087,1.2861975192415955,1.1952557953076184,2.0710276741451525,3.266283469452771,2.539488236129339,0.012748969590097558,35.0,22.87070481036392,22.760201181930256,9.0,45.0,3.0,480.9194162630509,557.9181660258267,464.16503665637526,301.71836522076603,328.1722544053084,557.6037162188884
100.0,34.69027966081107,35.13977417048011,112.40845417915848,144.13158483225914,35.60630970082242,22.3386103338957,36.77241323956719,2.0867955326527863,112.34876890159646,45.89204079676904,112.40696972337643,144.0920211811187,1.2941486347110316,1.2081106668267096,2.0265166568083344,3.234627323635044,2.499424901342417,0.012708511041722308,35.0,22.96077460809244,22.767889397507304,9.0,45.0,3.0,481.47080179936086,559.1514435977339,464.0883270091377,304.6269510733386,327.18519564271577,559.1006113008522
100.00000000000024,34.69027966081107,35.13977417048011,112.40845417915848,144.13158483225862,35.60630970082242,22.3386103338957,36.77241323956719,2.0867955326527863,112.34876890159649,45.892040796768754,112.40696972337648,144.09202118111864,1.294148634711024,1.208110666826704,2.026516656808333,3.2346273236350376,2.499424901342427,0.012708511041722308,35.0,22.96077460809244,22.767889397507304,9.0,45.0,3.0,481.47080179936086,559.1514435977334,464.0883270091377,304.62695107333866,327.18519564271463,559.1006113008522
110.0,34.685779731216776,35.255865705870235,112.6493385125784,144.53869939934202,35.59919344403326,22.443419550768624,36.76204745765931,2.075995883864437,112.58987035257122,45.875544779555696,112.64785856134202,144.51848436382892,1.2968911968010113,1.2094546313378889,2.0060550945693265,3.215509725907215,2.479398220790443,0.012688542893341277,35.0,23.071221535336463,22.87627330033308,9.0,45.0,3.0,481.6159126055597,559.5573415423273,464.2387031845227,306.13898192952587,326.7635132121752,559.5317518522596
110.00000000000026,34.685779731216776,35.255865705870235,112.6493385125784,144.53869939934202,35.59919344403326,22.443419550768624,36.76204745765931,2.075995883864437,112.58987035257122,45.875544779555696,112.64785856134202,144.51848436382892,1.2968911968010113,1.2094546313378889,2.0060550945693265,3.215509725907215,2.479398220790443,0.012688542893341277,35.0,23.071221535336463,22.87627330033308,9.0,45.0,3.0,481.6159126055597,559.5573415423273,464.2387031845227,306.13898192952587,326.7635132121752,559.5317518522596
120.0,34.66702667399982,35.28362146229722,112.71902201131118,144.70872658012956,35.579439351738934,22.494790874226513,36.743220376077936,2.0563750224332007,112.65967968977604,45.86736565321775,112.71754485018792,144.69905160331973,1.2977473744563357,1.209144886727467,1.999962416323336,3.209107303050803,2.4728289698102395,0.012673632884509666,35.0,23.12035499411462,22.927830615312587,9.0,45.0,3.0,481.67177309032735,559.7429161358517,464.33657939357926,306.53159683267614,326.62545530563835,559.7310694639124
120.00000000000028,34.66702667399982,35.28362146229722,112.71902201131118,144.70872658012956,35.579439351738934,22.494790874226513,36.743220376077936,2.0563750224332007,112.65967968977604,45.86736565321775,112.71754485018792,144.69905160331973,1.2977473744563357,1.209144886727467,1.999962416323336,3.209107303050803,2.4728289698102395,0.012673632884509666,35.0,23.12035499411462,22.927830615312587,9.0,45.0,3.0,481.67177309032735,559.7429161358517,464.33657939357926,306.53159683267614,326.62545530563835,559.7310694639124
130.00000000000003,34.65560967300836,35.2968056113873,112.72790373070984,144.77277914014147,35.567810119974745,22.542315651577557,36.73217853549851,2.044864190230328,112.66861669553047,45.864546093881295,112.72642779339036,144.76675772934954,1.2978702356720695,1.2084003588264565,1.9998596300503273,3.2082599888767835,2.471942032953292,0.012666052695386875,35.0,23.14932347823537,22.972175870081458,9.0,45.0,3.0,481.7013027718456,559.8218048670149,464.417152139921,306.525843920534,326.5988514147218,559.8147206294756
130.0000000000003,34.65560967300836,35.2968056113873,112.72790373070984,144.77277914014147,35.567810119974745,22.542315651577557,36.73217853549851,2.044864190230328,112.66861669553047,45.864546093881295,112.72642779339036,144.76675772934954,1.2978702356720695,1.2084003588264565,1.9998596300503273,3.2082599888767835,2.471942032953292,0.012666052695386875,35.0,23.14932347823537,22.972175870081458,9.0,45.0,3.0,481.7013027718456,559.8218048670149,464.417152139921,306.525843920534,326.5988514147218,559.8147206294756
140.00000000000003,34.650513481836285,35.30249828826453,112.7224164027546,144.79394171576683,35.56271973675382,22.546730382461593,36.72740495994736,2.0398870730947465,112.66314977170612,45.86380630315335,112.72094090233902,144.79163977109243,1.297855884496824,1.2083139726568248,2.0003449571238936,3.2086589297807184,2.472276751301019,0.012662895018449706,35.0,23.14738480477132,22.975910911053237,9.0,45.0,3.0,481.714250066108,559.852220874183,464.43059960224446,306.4615921825816,326.60263903417854,559.8499839131996
140.00000000000034,34.650513481836285,35.30249828826453,112.7224164027546,144.79394171576683,35.56271973675382,22.546730382461593,36.72740495994736,2.0398870730947465,112.66314977170612,45.86380630315335,112.72094090233902,144.79163977109243,1.297855884496824,1.2083139726568248,2.0003449571238936,3.2086589297807184,2.472276751301019,0.012662895018449706,35.0,23.14738480477132,22.975910911053237,9.0,45.0,3.0,481.714250066108,559.852220874183,464.43059960224446,306.4615921825816,326.60263903417854,559.8499839131996
150.00000000000003,34.649106105571455,35.30188415386931,112.716961754195,144.79363031755378,35.56134463006924,22.54290246528893,36.72611994333219,2.0385471831070845,112.65769791410762,45.86379713514805,112.71548631289944,144.79302049516264,1.2978168896823234,1.208325538513181,2.0006755123031046,3.2090010508162856,2.4726146472032564,0.012662291513410268,35.0,23.142970088132188,22.971969251759106,9.0,45.0,3.0,481.7151971425396,559.8546350172008,464.4275523889516,306.42491043553844,326.61010882948466,559.8546031187781
150.00000000000037,34.649106105571455,35.30188415386931,112.716961754195,144.79363031755378,35.56134463006924,22.54290246528893,36.72611994333219,2.0385471831070845,112.65769791410762,45.86379713514805,112.71548631289944,144.79302049516264,1.2978168896823234,1.208325538513181,2.0006755123031046,3.2090010508162856,2.4726146472032564,0.012662291513410268,35.0,23.142970088132188,22.971969251759106,9.0,45.0,3.0,481.7151971425396,559.8546350172008,464.4275523889516,306.42491043553844,326.61010882948466,559.8546031187781
160.00000000000003,34.64896916143515,35.300311847210935,112.71421967094726,144.78958799580556,35.56122749415791,22.540217924612307,36.726010769199405,2.0384333453819754,112.654954227921,45.86392199503615,112.71274419685618,144.78925429326057,1.297791005049032,1.2083322270499268,2.0008249614268685,3.2091571884767958,2.4727842741948654,0.012662421653309724,35.0,23.140707296444877,22.96928086050076,9.0,45.0,3.0,481.7134709616849,559.8507849890642,464.42415490728274,306.4113342787824,326.6145250861679,559.8511129477739
160.0000000000004,34.64896916143515,35.300311847210935,112.71421967094726,144.78958799580556,35.56122749415791,22.540217924612307,36.726010769199405,2.0384333453819754,112.654954227921,45.86392199503615,112.71274419685618,144.78925429326057,1.297791005049032,1.2083322270499268,2.0008249614268685,3.2091571884767958,2.4727842741948654,0.012662421653309724,35.0,23.140707296444877,22.96928086050076,9.0,45.0,3.0,481.7134709616849,559.8507849890642,464.42415490728274,306.4113342787824,326.6145250861679,559.8511129477739
170.00000000000003,34.649067805057555,35.299391472373145,112.71321848193838,144.78704829154776,35.56133446546692,22.53912554175224,36.726111154814895,2.0385380191797826,112.65395163534976,45.86400440833694,112.71174297914835,144.78662080659734,1.2977757354257826,1.2083294304978796,2.0008723241095607,3.2092017546074403,2.4728477093575374,0.012662548842835268,35.0,23.139912971082765,22.968196426633316,9.0,45.0,3.0,481.7122463789578,559.8479930417434,464.4225423291424,306.4075684922047,326.61632546326985,559.8481988185014
170.00000000000043,34.649067805057555,35.299391472373145,112.71321848193838,144.78704829154776,35.56133446546692,22.53912554175224,36.726111154814895,2.0385380191797826,112.65395163534976,45.86400440833694,112.71174297914835,144.78662080659734,1.2977757354257826,1.2083294304978796,2.0008723241095607,3.2092017546074403,2.4728477093575374,0.012662548842835268,35.0,23.139912971082765,22.968196426633316,9.0,45.0,3.0,481.7122463789578,559.8479930417434,464.4225423291424,306.4075684922047,326.61632546326985,559.8481988185014
180.00000000000003,34.64914606629769,35.29903530061273,112.7129465678487,144.78600809605433,35.56141547584411,22.53879570310437,36.726187352877616,2.0386174720624126,112.65367906252597,45.864039676793034,112.71147105148214,144.7854868460745,1.2977752035919816,1.2083321944320449,2.0008921693305832,3.209224363762628,2.472866144213681,0.012662664796019903,35.0,23.139704406934413,22.967871336739165,9.0,45.0,3.0,481.711724473202,559.8467781103801,464.4219829431066,306.406888840679,326.6168801239471,559.8468617112716
180.00000000000043,34.64914606629769,35.29903530061273,112.7129465678487,144.78600809605433,35.56141547584411,22.53879570310437,36.726187352877616,2.0386174720624126,112.65367906252597,45.864039676793034,112.71147105148214,144.7854868460745,1.2977752035919816,1.2083321944320449,2.0008921693305832,3.209224363762628,2.472866144213681,0.012662664796019903,35.0,23.139704406934413,22.967871336739165,9.0,45.0,3.0,481.711724473202,559.8467781103801,464.4219829431066,306.406888840679,326.6168801239471,559.8468617112716
190.00000000000003,34.64918303489834,35.29893649017964,112.71290611384286,144.78569151485857,35.56145312089396,22.53872583142993,36.726222872583705,2.0386545089605197,112.65363837884652,45.86405110075572,112.71143059272296,144.785125721346,1.2977740562224347,1.2083318454651877,2.000894180680683,3.2092260261458705,2.4728696114386017,0.012662693339242808,35.0,23.13967213208321,22.967803612156278,9.0,45.0,3.0,481.7115614124683,559.8463864775421,464.4218339678118,306.40693720965254,326.616994123662,559.8464120362213
190.00000000000048,34.64918303489834,35.29893649017964,112.71290611384286,144.78569151485857,35.56145312089396,22.53872583142993,36.726222872583705,2.0386545089605197,112.65363837884652,45.86405110075572,112.71143059272296,144.785125721346,1.2977740562224347,1.2083318454651877,2.000894180680683,3.2092260261458705,2.4728696114386017,0.012662693339242808,35.0,23.13967213208321,22.967803612156278,9.0,45.0,3.0,481.7115614124683,559.8463864775421,464.4218339678118,306.40693720965254,326.616994123662,559.8464120362213
200.00000000000003,34.64919673085809,35.298921469595825,112.71291715776152,144.78562802377394,35.561466883970965,22.53872344199334,36.72623589709579,2.038668089796204,112.65364936289969,45.864053719774574,112.71144163538176,144.78504672059427,1.2977738500692964,1.2083317216301024,2.00089343535968,3.209225156989782,2.472869334528833,0.012662700639190994,35.0,23.13967850973887,22.96780209911049,9.0,45.0,3.0,481.7115269530643,559.846298030221,464.4218103115173,306.40706350727515,326.6169922433285,559.846303378642
200.00000000000048,34.64919673085809,35.298921469595825,112.71291715776152,144.78562802377394,35.561466883970965,22.53872344199334,36.72623589709579,2.038668089796204,112.65364936289969,45.864053719774574,112.71144163538176,144.78504672059427,1.2977738500692964,1.2083317216301024,2.00089343535968,3.209225156989782,2.472869334528833,0.012662700639190994,35.0,23.13967850973887,22.96780209911049,9.0,45.0,3.0,481.7115269530643,559.846298030221,464.4218103115173,306.40706350727515,326.6169922433285,559.846303378642
210.00000000000003,34.649200779239266,35.298925059329235,112.7129302798096,144.78562950685864,35.56147088083757,22.538731353315317,36.72623968994123,2.038672044647001,112.65366247680244,45.86405387462912,112.71145475724562,144.7850441119038,1.297773962687884,1.2083317739288504,2.0008927707703714,3.2092245446992216,2.472868648136874,0.012662702438758285,35.0,23.13968729049924,22.967810322629987,9.0,45.0,3.0,481.7115264203516,559.8462931786283,464.42181489108987,306.40714302720767,326.6169749396216,559.8462931949856
210.0000000000005,34.649200779239266,35.298925059329235,112.7129302798096,144.78562950685864,35.56147088083757,22.538731353315317,36.72623968994123,2.038672044647001,112.65366247680244,45.86405387462912,112.71145475724562,144.7850441119038,1.297773962687884,1.2083317739288504,2.0008927707703714,3.2092245446992216,2.472868648136874,0.012662702438758285,35.0,23.13968729049924,22.967810322629987,9.0,45.0,3.0,481.7115264203516,559.8462931786283,464.42181489108987,306.40714302720767,326.6169749396216,559.8462931949856
220.00000000000003,34.6492015519639,35.29892951349893,112.71293759163726,144.78563943138937,35.56147160853076,22.53873709221261,36.72624038409388,2.03867276844926,112.6536697816928,45.864053607851645,112.71146205919932,144.78505347391507,1.2984458444389502,1.2089573019614008,2.001928162400685,3.2108854643620854,2.4728682201986545,0.012669257309251655,35.0,23.13969238632467,22.96781614604606,9.0,45.0,3.0,481.7115308496882,559.8463023313377,464.4218214441617,306.40717910685686,326.61696351209105,559.8463016197072
220.00000000000057,34.6492015519639,35.29892951349893,112.7129375916372,144.78563943138926,35.56147160853076,22.53873709221261,36.72624038409388,2.03867276844926,112.6536697816928,45.864053607851645,112.71146205919932,144.78505347391507,1.2984458393763296,1.2089572972476947,2.001928154595197,3.210885451842892,2.4728682201986545,0.012669257259854414,35.0,23.13969238632467,22.96781614604606,9.0,45.0,3.0,481.7115308496882,559.8463023313377,464.4218214441617,306.40717910685686,326.61696351209105,559.8463016197072
230.00000000000003,34.649201484274464,35.298931999063825,112.7129406028816,144.78564590974923,35.561471517583385,22.53873987117009,36.72624029965998,2.0386726804088653,112.65367280566863,45.86405340167022,112.71146508002091,144.78506011719162,1.2978020087583686,1.2083578137297748,2.000935282622436,3.2092930963522104,2.472868029710172,0.012662974572575274,35.0,23.139694594244872,22.96781893535689,9.0,45.0,3.0,481.7115339188573,559.846309216671,464.4218252769524,306.4071920519956,326.61695829635283,559.8463087149645
230.0000000000006,34.649201484274464,35.298931999063825,112.7129406028816,144.78564590974923,35.561471517583385,22.53873987117009,36.72624029965998,2.0386726804088653,112.65367280566863,45.86405340167022,112.71146508002091,144.78506011719162,1.2978020087583686,1.2083578137297748,2.000935282622436,3.2092930963522104,2.472868029710172,0.012662974572575274,35.0,23.139694594244872,22.96781893535689,9.0,45.0,3.0,481.7115339188573,559.846309216671,464.4218252769524,306.4071920519956,326.61695829635283,559.8463087149645
240.00000000000003,34.64920132759436,35.29893303035698,112.71294159883476,144.78564884832923,35.56147135177479,22.538740928147377,36.72624014330232,2.0386725173726745,112.65367380433116,45.86405330246862,112.71146607699691,144.7850632620495,1.2977353718308178,1.2082957588493672,2.000832466664462,3.2091282255138296,2.472867963047396,0.01266232404856645,35.0,23.1396953525304,22.96781998626375,9.0,45.0,3.0,481.7115353462964,559.8463125311196,464.421826929982,306.40719557240084,326.61695641623203,559.8463122976776
240.00000000000065,34.64920132759436,35.29893303035698,112.71294159883476,144.78564884832923,35.56147135177479,22.538740928147377,36.72624014330232,2.0386725173726745,112.65367380433116,45.86405330246862,112.71146607699691,144.7850632620495,1.2977353718308178,1.2082957588493672,2.000832466664462,3.2091282255138296,2.472867963047396,0.01266232404856645,35.0,23.1396953525304,22.96781998626375,9.0,45.0,3.0,481.7115353462964,559.8463125311196,464.421826929982,306.40719557240084,326.61695641623203,559.8463122976776
250.00000000000003,34.649201228291844,35.29893337836933,112.71294184006314,144.78564992748431,35.56147124958838,22.53874124965796,36.726240046692965,2.038672416636814,112.6536740454678,45.86405326322399,112.71146631741186,144.78506445416213,1.2977914905107566,1.208348006316248,2.0009189699109404,3.2092669762271884,2.472867945038039,0.012662871482281558,35.0,23.139695550976285,22.96782030222971,9.0,45.0,3.0,481.7115358835935,559.8463138126872,464.421827509796,306.4071960961618,326.61695588477534,559.8463137268595
250.00000000000065,34.649201228291844,35.29893337836933,112.71294184006314,144.78564992748431,35.56147124958838,22.53874124965796,36.726240046692965,2.038672416636814,112.6536740454678,45.86405326322399,112.71146631741186,144.78506445416213,1.2977914905107566,1.208348006316248,2.0009189699109404,3.2092669762271884,2.472867945038039,0.012662871482281558,35.0,23.139695550976285,22.96782030222971,9.0,45.0,3.0,481.7115358835935,559.8463138126872,464.421827509796,306.4071960961618,326.61695588477534,559.8463137268595
260.00000000000006,34.64920119225739,35.298933443704925,112.7129418377638,144.78565015524413,35.56147121318646,22.53874128719144,36.72624001222177,2.0386723806932423,112.65367404429148,45.86405325524669,112.711466316054,144.78506472012856,1.2977280754273754,1.2082889613304526,2.000821196513366,3.209110157843819,2.472867944069851,0.012662252695184216,35.0,23.139695558644632,22.967820337199957,9.0,45.0,3.0,481.7115360052925,559.8463141106786,464.42182761389614,306.40719588297753,326.61695584598687,559.8463140741507
260.0000000000007,34.64920119225739,35.298933443704925,112.7129418377638,144.78565015524413,35.56147121318646,22.53874128719144,36.72624001222177,2.0386723806932423,112.65367404429148,45.86405325524669,112.711466316054,144.78506472012856,1.2977280754273754,1.2082889613304526,2.000821196513366,3.209110157843819,2.472867944069851,0.012662252695184216,35.0,23.139695558644632,22.967820337199957,9.0,45.0,3.0,481.7115360052925,559.8463141106786,464.42182761389614,306.40719588297753,326.61695584598687,559.8463140741507
270.00000000000006,34.64920117647355,35.298933453477105,112.71294182246766,144.785650214925,35.56147119734684,22.538741287089067,36.72623999727334,2.038672365106322,112.65367402843955,45.864053252668384,112.71146630014545,144.78506479891,1.2977695739265396,1.208327599642348,2.000885179319803,3.2092127789621507,2.472867944694016,0.0126626575967462,35.0,23.139695548320333,22.96782033589409,9.0,45.0,3.0,481.71153603594297,559.846314196359,464.42182763732575,306.407195714091,326.61695585478907,559.8463141850384
270.0000000000007,34.64920117647355,35.298933453477105,112.71294182246766,144.785650214925,35.56147119734684,22.538741287089067,36.72623999727334,2.038672365106322,112.65367402843955,45.864053252668384,112.71146630014545,144.78506479891,1.2977695739265396,1.208327599642348,2.000885179319803,3.2092127789621507,2.472867944694016,0.0126626575967462,35.0,23.139695548320333,22.96782033589409,9.0,45.0,3.0,481.71153603594297,559.846314196359,464.42182763732575,306.407195714091,326.61695585478907,559.8463141850384
280.00000000000006,34.64920116994235,35.29893344951893,112.71294180687568,144.78565021951454,35.56147119085608,22.538741279081705,36.726239991127166,2.038672358697568,112.65367401271796,45.86405325202992,112.71146628440924,144.78506481012596,1.2977793511799287,1.2083367030613208,2.0009002547818286,3.209236957843149,2.472867945483445,0.012662752993943273,35.0,23.139695537859385,22.96782032742584,9.0,45.0,3.0,481.711536039006,559.8463142104007,464.42182763632945,306.4071956097171,326.6169558732317,559.8463142077907
280.0000000000007,34.64920116994235,35.29893344951893,112.71294180687568,144.78565021951454,35.56147119085608,22.538741279081705,36.726239991127166,2.038672358697568,112.65367401271796,45.86405325202992,112.71146628440924,144.78506481012596,1.2977793511799287,1.2083367030613208,2.0009002547818286,3.209236957843149,2.472867945483445,0.012662752993943273,35.0,23.139695537859385,22.96782032742584,9.0,45.0,3.0,481.711536039006,559.8463142104007,464.42182763632945,306.4071956097171,326.6169558732317,559.8463142077907
290.00000000000006,34.64920116742702,35.29893344450625,112.7129417958266,144.78565021179026,35.561471188387834,22.5387412718552,36.726239988777365,2.038672356247446,112.65367400169148,45.864053252101655,112.71146627338086,144.78506480431275,1.2977779556314355,1.2083354037391376,2.0008981038738045,3.209233507612942,2.4728679460821055,0.012662739377497885,35.0,23.139695530589336,22.967820320009423,9.0,45.0,3.0,481.7115360359921,559.8463142060468,464.42182763038613,306.40719554931627,326.6169558888072,559.8463142059164
290.0000000000007,34.64920116742702,35.29893344450625,112.7129417958266,144.78565021179026,35.561471188387834,22.5387412718552,36.726239988777365,2.038672356247446,112.65367400169148,45.864053252101655,112.71146627338086,144.78506480431275,1.2977779556314355,1.2083354037391376,2.0008981038738045,3.209233507612942,2.4728679460821055,0.012662739377497885,35.0,23.139695530589336,22.967820320009423,9.0,45.0,3.0,481.7115360359921,559.8463142060468,464.42182763038613,306.40719554931627,326.6169558888072,559.8463142059164
300.00000000000006,34.64920116663256,35.29893344084832,112.71294178937464,144.78565020379432,35.56147118762872,22.538741267055,36.72623998805189,2.0386723554909736,112.65367399526448,45.86405325231056,112.71146626695572,144.78506479678316,1.297776138392806,1.2083337117834687,2.0008953025202687,3.2092290143037374,2.4728679464534737,0.01266272164690694,35.0,23.139695526248715,22.96782031512663,9.0,45.0,3.0,481.71153603254527,559.8463141989633,464.42182762512925,306.40719551726664,326.6169558987324,559.8463141994263
300.0000000000007,34.64920116663256,35.29893344084832,112.71294178937464,144.78565020379432,35.56147118762872,22.538741267055,36.72623998805189,2.0386723554909736,112.65367399526448,45.86405325231056,112.71146626695572,144.78506479678316,1.297776138392806,1.2083337117834687,2.0008953025202687,3.2092290143037374,2.4728679464534737,0.01266272164690694,35.0,23.139695526248715,22.96782031512663,9.0,45.0,3.0,481.71153603254527,559.8463141989633,464.42182762512925,306.40719551726664,326.6169558987324,559.8463141994263
310.00000000000006,34.64920116649058,35.29893343863199,112.71294178600142,144.78565019818888,35.561471187508765,22.538741264272343,36.72623998793585,2.0386723553699535,112.65367399190538,45.86405325248438,112.7114662635988,144.78506479118226,1.2977750341090422,1.2083326836329646,2.000893600187552,3.209226283820517,2.4728679466574404,0.01266271087268378,35.0,23.13969552389875,22.967820312314643,9.0,45.0,3.0,481.7115360300508,559.8463141934029,464.4218276216056,306.40719550172406,326.6169559042439,559.8463141938631
310.0000000000007,34.64920116649058,35.29893343863199,112.71294178600142,144.78565019818888,35.561471187508765,22.538741264272343,36.72623998793585,2.0386723553699535,112.65367399190538,45.86405325248438,112.7114662635988,144.78506479118226,1.2977750341090422,1.2083326836329646,2.000893600187552,3.209226283820517,2.4728679466574404,0.01266271087268378,35.0,23.13969552389875,22.967820312314643,9.0,45.0,3.0,481.7115360300508,559.8463141934029,464.4218276216056,306.40719550172406,326.6169559042439,559.8463141938631
320.00000000000006,34.64920116654543,35.29893343742572,112.71294178439344,144.7856501948599,35.56147118757574,22.538741262807488,36.726239987998525,2.038672355435324,112.65367399030389,45.864053252595056,112.71146626199892,144.7850647877483,1.2977744832269993,1.208332170732779,2.0008927509608507,3.2092249216936297,2.4728679467588903,0.012662705497944677,35.0,23.139695522732385,22.967820310843592,9.0,45.0,3.0,481.7115360285357,559.846314189896,464.42182761955706,306.4071954948802,326.61695590701567,559.8463141902158
320.0000000000007,34.64920116654543,35.29893343742572,112.71294178439344,144.7856501948599,35.56147118757574,22.538741262807488,36.726239987998525,2.038672355435324,112.65367399030389,45.864053252595056,112.71146626199892,144.7850647877483,1.2977744832269993,1.208332170732779,2.0008927509608507,3.2092249216936297,2.4728679467588903,0.012662705497944677,35.0,23.139695522732385,22.967820310843592,9.0,45.0,3.0,481.7115360285357,559.846314189896,464.42182761955706,306.4071954948802,326.61695590701567,559.8463141902158
330.00000000000006,34.649201166633645,35.298933436742686,112.7129417837069,144.78565019296065,35.56147118767033,22.538741262068296,36.72623998808841,2.0386723555290587,112.65367398961207,45.86405325266071,112.71146626130822,144.78506478576628,1.2977747630609169,1.2083324312880204,2.0008931824587526,3.209225613746773,2.4728679468057546,0.012662708228562927,35.0,23.139695522179352,22.967820310105424,9.0,45.0,3.0,481.7115360276088,559.8463141877756,464.421827618432,306.407195492155,326.6169559082987,559.84631418799
330.0000000000007,34.649201166633645,35.298933436742686,112.7129417837069,144.78565019296065,35.56147118767033,22.538741262068296,36.72623998808841,2.0386723555290587,112.65367398961207,45.86405325266071,112.71146626130822,144.78506478576628,1.2977747630609169,1.2083324312880204,2.0008931824587526,3.209225613746773,2.4728679468057546,0.012662708228562927,35.0,23.139695522179352,22.967820310105424,9.0,45.0,3.0,481.7115360276088,559.8463141877756,464.421827618432,306.407195492155,326.6169559082987,559.84631418799
340.00000000000006,34.649201166693224,35.29893343647973,112.71294178344252,144.7856501921301,35.56147118773234,22.5387412617776,36.726239988146766,2.0386723555898807,112.65367398935048,45.864053252688905,112.71146626104708,144.7850647848544,1.297774543979887,1.208332227309456,2.0008928447016534,3.2092250720111086,2.472867946823317,0.012662706091033498,35.0,23.139695521981764,22.96782030981853,9.0,45.0,3.0,481.71153602722165,559.8463141868301,464.4218276179537,306.40719549137435,326.6169559088092,559.8463141869366
340.0000000000007,34.649201166693224,35.29893343647973,112.71294178344252,144.7856501921301,35.56147118773234,22.5387412617776,36.726239988146766,2.0386723555898807,112.65367398935048,45.864053252688905,112.71146626104708,144.7850647848544,1.297774543979887,1.208332227309456,2.0008928447016534,3.2092250720111086,2.472867946823317,0.012662706091033498,35.0,23.139695521981764,22.96782030981853,9.0,45.0,3.0,481.71153602722165,559.8463141868301,464.4218276179537,306.40719549137435,326.6169559088092,559.8463141869366
350.00000000000006,34.64920116673159,35.29893343636326,112.71294178335371,144.78565019174528,35.561471187771765,22.53874126165948,36.72623998818408,2.038672355628819,112.6536739892626,45.864053252701865,112.71146626095944,144.78506478443302,1.2977744654643406,1.2083321542066652,2.00089272365438,3.2092248778610446,2.4728679468298767,0.012662705324985276,35.0,23.13969552190929,22.967820309702237,9.0,45.0,3.0,481.711536027036,559.8463141863746,464.4218276177376,306.4071954911935,326.6169559089923,559.8463141864327
350.0000000000007,34.64920116673159,35.29893343636326,112.71294178335371,144.78565019174528,35.561471187771765,22.53874126165948,36.72623998818408,2.038672355628819,112.6536739892626,45.864053252701865,112.71146626095944,144.78506478443302,1.2977744654643406,1.2083321542066652,2.00089272365438,3.2092248778610446,2.4728679468298767,0.012662705324985276,35.0,23.13969552190929,22.967820309702237,9.0,45.0,3.0,481.711536027036,559.8463141863746,464.4218276177376,306.4071954911935,326.6169559089923,559.8463141864327
360.00000000000006,34.64920116675125,35.29893343634069,112.71294178332572,144.78565019161664,35.561471187791746,22.538741261623727,36.72623998820285,2.038672355648373,112.65367398923696,45.86405325270891,112.7114662609339,144.78506478427812,1.2977742970434272,1.2083319973940383,2.0008924639867574,3.209224461380796,2.4728679468317485,0.01266270368167896,35.0,23.13969552189224,22.967820309668184,9.0,45.0,3.0,481.71153602698473,559.8463141862214,464.4218276176607,306.40719549120973,326.6169559090543,559.8463141862446
360.0000000000007,34.64920116675125,35.29893343634069,112.71294178332572,144.78565019161664,35.561471187791746,22.538741261623727,36.72623998820285,2.038672355648373,112.65367398923696,45.86405325270891,112.7114662609339,144.78506478427812,1.2977742970434272,1.2083319973940383,2.0008924639867574,3.209224461380796,2.4728679468317485,0.01266270368167896,35.0,23.13969552189224,22.967820309668184,9.0,45.0,3.0,481.71153602698473,559.8463141862214,464.4218276176607,306.40719549120973,326.6169559090543,559.8463141862446
370.00000000000006,34.64920116676112,35.298933436344214,112.71294178332482,144.78565019158572,35.56147118780169,22.538741261617588,36.72623998821226,2.038672355658207,112.65367398923712,45.864053252709255,112.71146626093412,144.7850647842377,1.2977742223306132,1.2083319278307518,2.0008923487954617,3.2092242766262133,2.472867946832011,0.01266270295269338,35.0,23.13969552189178,22.967820309661988,9.0,45.0,3.0,481.7115360269772,559.8463141861819,464.42182761763786,306.4071954912585,326.61695590906714,559.8463141861911
370.00000000000074,34.64920116676112,35.298933436344214,112.71294178332482,144.78565019158572,35.56147118780169,22.538741261617588,36.72623998821226,2.038672355658207,112.65367398923712,45.864053252709255,112.71146626093412,144.7850647842377,1.2977742223306132,1.2083319278307518,2.0008923487954617,3.2092242766262133,2.472867946832011,0.01266270295269338,35.0,23.13969552189178,22.967820309661988,9.0,45.0,3.0,481.7115360269772,559.8463141861819,464.42182761763786,306.4071954912585,326.61695590906714,559.8463141861911
380.00000000000006,34.64920116676546,35.298933436357345,112.71294178332565,144.78565019159055,35.56147118780601,22.538741261619062,36.726239988216314,2.0386723556624133,112.65367398923928,45.864053252709034,112.71146626093623,144.78506478423742,1.2977741349550955,1.2083318464773665,2.0008922140805865,3.2092240605579527,2.472867946831901,0.012662702100149833,35.0,23.139695521894907,22.967820309663352,9.0,45.0,3.0,481.71153602698735,559.8463141861878,464.4218276176324,306.4071954912941,326.6169559090652,559.8463141861893
380.00000000000074,34.64920116676546,35.298933436357345,112.71294178332565,144.78565019159055,35.56147118780601,22.538741261619062,36.726239988216314,2.0386723556624133,112.65367398923928,45.864053252709034,112.71146626093623,144.78506478423742,1.2977741349550955,1.2083318464773665,2.0008922140805865,3.2092240605579527,2.472867946831901,0.012662702100149833,35.0,23.139695521894907,22.967820309663352,9.0,45.0,3.0,481.71153602698735,559.8463141861878,464.4218276176324,306.4071954912941,326.6169559090652,559.8463141861893
390.00000000000006,34.64920116676796,35.29893343636752,112.7129417833294,144.78565019160277,35.561471187808486,22.538741261621848,36.72623998821866,2.0386723556648576,112.65367398924369,45.86405325271005,112.71146626094064,144.7850647842468,1.2977740931668746,1.2083318075693126,2.0008921496516687,3.2092239572209813,2.472867946831731,0.012662701692411548,35.0,23.13969552189729,22.967820309665623,9.0,45.0,3.0,481.71153602699775,559.8463141862005,464.4218276176322,306.4071954913179,326.61695590906186,559.8463141861995
390.00000000000074,34.64920116676796,35.29893343636752,112.7129417833294,144.78565019160277,35.561471187808486,22.538741261621848,36.72623998821866,2.0386723556648576,112.65367398924369,45.86405325271005,112.71146626094064,144.7850647842468,1.2977740931668746,1.2083318075693126,2.0008921496516687,3.2092239572209813,2.472867946831731,0.012662701692411548,35.0,23.13969552189729,22.967820309665623,9.0,45.0,3.0,481.71153602699775,559.8463141862005,464.4218276176322,306.4071954913179,326.61695590906186,559.8463141861995
400.00000000000006,34.64920116676931,35.29893343637269,112.71294178333346,144.78565019160953,35.561471187809815,22.538741261623674,36.72623998821993,2.038672355666165,112.65367398924776,45.86405325271028,112.7114662609447,144.78506478425356,1.2977740906343178,1.2083318052113416,2.0008921457466715,3.2092239509580134,2.472867946831508,0.01266270166770021,35.0,23.139695521899228,22.967820309667506,9.0,45.0,3.0,481.71153602700207,559.8463141862084,464.42182761763246,306.40719549133746,326.6169559090556,559.8463141862069
400.00000000000074,34.64920116676931,35.29893343637269,112.71294178333346,144.78565019160953,35.561471187809815,22.538741261623674,36.72623998821993,2.038672355666165,112.65367398924776,45.86405325271028,112.7114662609447,144.78506478425356,1.2977740906343178,1.2083318052113416,2.0008921457466715,3.2092239509580134,2.472867946831508,0.01266270166770021,35.0,23.139695521899228,22.967820309667506,9.0,45.0,3.0,481.71153602700207,559.8463141862084,464.42182761763246,306.40719549133746,326.6169559090556,559.8463141862069
410.00000000000006,34.64920116676994,35.298933436376274,112.71294178333568,144.78565019161397,35.56147118781045,22.538741261625088,36.72623998822053,2.0386723556667903,112.65367398925012,45.86405325271022,112.71146626094708,144.7850647842591,1.2977740817701704,1.2083317969581315,2.0008921320798483,3.20922392903798,2.472867946831379,0.0126627015812103,35.0,23.13969552190059,22.96782030966898,9.0,45.0,3.0,481.71153602700485,559.8463141862126,464.42182761763314,306.4071954913501,326.61695590905254,559.8463141862127
410.00000000000074,34.64920116676994,35.298933436376274,112.71294178333568,144.78565019161397,35.56147118781045,22.538741261625088,36.72623998822053,2.0386723556667903,112.65367398925012,45.86405325271022,112.71146626094708,144.7850647842591,1.2977740817701704,1.2083317969581315,2.0008921320798483,3.20922392903798,2.472867946831379,0.0126627015812103,35.0,23.13969552190059,22.96782030966898,9.0,45.0,3.0,481.71153602700485,559.8463141862126,464.42182761763314,306.4071954913501,326.61695590905254,559.8463141862127
420.00000000000006,34.64920116677028,35.29893343637923,112.71294178333766,144.78565019161715,35.56147118781078,22.53874126162583,36.72623998822086,2.038672355667132,112.65367398925204,45.864053252711074,112.711466260949,144.78506478426283,1.2977740843028147,1.208331799316238,2.0008921359845195,3.209223935300757,2.4728679468312884,0.012662701605921744,35.0,23.139695521901388,22.967820309669943,9.0,45.0,3.0,481.7115360270073,559.8463141862161,464.4218276176344,306.40719549135906,326.61695590905026,559.8463141862163
420.00000000000074,34.64920116677028,35.29893343637923,112.71294178333766,144.78565019161715,35.56147118781078,22.53874126162583,36.72623998822086,2.038672355667132,112.65367398925204,45.864053252711074,112.711466260949,144.78506478426283,1.2977740843028147,1.208331799316238,2.0008921359845195,3.209223935300757,2.4728679468312884,0.012662701605921744,35.0,23.139695521901388,22.967820309669943,9.0,45.0,3.0,481.7115360270073,559.8463141862161,464.4218276176344,306.40719549135906,326.61695590905026,559.8463141862163
430.00000000000006,34.649201166770375,35.298933436376444,112.71294178334014,144.78565019161726,35.561471187810845,22.538741261626853,36.72623998822094,2.0386723556672446,112.6536739892542,45.86405325270988,112.71146626095116,144.78506478426294,1.2977741058301264,1.2083318193598456,2.000892169174956,3.2092239885348013,2.4728679468311694,0.012662701815968862,35.0,23.139695521902127,22.96782030967063,9.0,45.0,3.0,481.71153602700514,559.8463141862147,464.42182761763536,306.4071954913666,326.61695590904594,559.8463141862157
430.00000000000074,34.649201166770375,35.298933436376444,112.71294178334014,144.78565019161726,35.561471187810845,22.538741261626853,36.72623998822094,2.0386723556672446,112.6536739892542,45.86405325270988,112.71146626095116,144.78506478426294,1.2977741058301264,1.2083318193598456,2.000892169174956,3.2092239885348013,2.4728679468311694,0.012662701815968862,35.0,23.139695521902127,22.96782030967063,9.0,45.0,3.0,481.71153602700514,559.8463141862147,464.42182761763536,306.4071954913666,326.61695590904594,559.8463141862157
440.00000000000006,34.649201166770254,35.298933436377524,112.71294178333922,144.78565019161857,35.56147118781073,22.538741261626114,36.72623998822082,2.038672355667132,112.65367398925352,45.86405325270954,112.71146626095052,144.78506478426306,1.297774088101778,1.2083318028533554,2.000892141841572,3.2092239446949278,2.4728679468311623,0.012662701642988924,35.0,23.13969552190258,22.96782030967114,9.0,45.0,3.0,481.7115360270066,559.8463141862168,464.42182761763496,306.407195491368,326.61695590904606,559.8463141862159
440.00000000000074,34.649201166770254,35.298933436377524,112.71294178333922,144.78565019161857,35.56147118781073,22.538741261626114,36.72623998822082,2.038672355667132,112.65367398925352,45.86405325270954,112.71146626095052,144.78506478426306,1.297774088101778,1.2083318028533554,2.000892141841572,3.2092239446949278,2.4728679468311623,0.012662701642988924,35.0,23.13969552190258,22.96782030967114,9.0,45.0,3.0,481.7115360270066,559.8463141862168,464.42182761763496,306.407195491368,326.61695590904606,559.8463141862159
450.00000000000006,34.649201166770204,35.29893343637906,112.71294178333883,144.7856501916192,35.56147118781069,22.538741261626345,36.72623998822076,2.0386723556670177,112.65367398925328,45.86405325270943,112.71146626095026,144.78506478426448,1.297774081770218,1.2083317969581695,2.000892132079683,3.2092239290378526,2.4728679468311903,0.012662701581210365,35.0,23.139695521902752,22.96782030967131,9.0,45.0,3.0,481.711536027008,559.8463141862179,464.421827617636,306.4071954913668,326.6169559090466,559.8463141862177
450.00000000000074,34.649201166770204,35.29893343637906,112.71294178333883,144.7856501916192,35.56147118781069,22.538741261626345,36.72623998822076,2.0386723556670177,112.65367398925328,45.86405325270943,112.71146626095026,144.78506478426448,1.297774081770218,1.2083317969581695,2.000892132079683,3.2092239290378526,2.4728679468311903,0.012662701581210365,35.0,23.139695521902752,22.96782030967131,9.0,45.0,3.0,481.711536027008,559.8463141862179,464.421827617636,306.4071954913668,326.6169559090466,559.8463141862177
460.00000000000006,34.649201166770226,35.29893343637826,112.71294178333956,144.7856501916197,35.5614711878107,22.538741261626683,36.7262399882208,2.0386723556670745,112.65367398925396,45.86405325271016,112.71146626095089,144.78506478426488,1.297774085569178,1.2083318004952903,2.0008921379368307,3.2092239384321206,2.4728679468311454,0.0126627016182775,35.0,23.13969552190269,22.967820309671254,9.0,45.0,3.0,481.7115360270072,559.8463141862186,464.421827617636,306.40719549136696,326.6169559090472,559.8463141862184
