time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
1340.0000000000002,25.19098482820297,32.70469358650246,132.44213148766295,208.70608826349195,27.022185499125307,19.251996925933952,29.257234577666537,-6.4129356777579565,132.35835916338235,46.05506199069805,132.43981725552422,208.58567665383433,2.766644594878036,2.4743697371351887,2.8108578767233294,5.2852276138585195,1.91033847413694,0.015576561762217883,35.0,20.21079856571072,19.930965976869004,9.0,45.0,3.0,489.6183236538848,631.2479185004512,472.395806275213,291.94148524903665,310.49552006965,631.1046452910867
1350.0000000000002,24.998709132132998,32.641889445652,132.95540462301778,210.4158187362455,26.856390349315653,19.17112428316966,29.120653139275507,-6.5815919217724845,132.87106039168893,46.05854558441092,132.95307016441,210.29730186709529,2.8121832935381965,2.5113206389512657,2.828195867319351,5.339516506270616,1.8987085651705913,0.01563756092749592,35.0,20.138689559211056,19.85554924032465,9.0,45.0,3.0,489.7623982420944,633.1197589738715,472.5243406349701,291.6651976757595,310.22556863739084,632.9790024841393
1360.0000000000002,24.811061527545338,32.58005851560216,133.4614837567911,212.1054908381697,26.695003513500087,19.09166555200608,28.988120905063592,-6.745804452112793,133.3765762763156,46.062009636299535,133.45912936492672,211.98880822747032,2.8572156925680194,2.547988481003145,2.845167363650567,5.393155844653712,1.8875564272875849,0.015697342513172965,35.0,20.06784577383036,19.781443287266143,9.0,45.0,3.0,489.90226115468306,634.9682133881736,472.64847812948807,291.3969470972164,309.96397554447486,634.8298865119907
1370.0000000000002,24.627859153773805,32.51919229655806,133.9605357533102,213.7755597199701,26.53784428297184,19.01359916914214,28.859463198515368,-6.905745992786136,133.87507347655173,46.065453189900666,133.95816171465282,213.6606579028899,2.901713614018076,2.5843749444324144,2.8617834664025086,5.446158410834924,1.8768766099192993,0.01575594299180907,35.0,19.9982448038117,19.708629433189916,9.0,45.0,3.0,490.0381199002073,636.7938575975608,472.7684517062132,291.13644987108063,309.71032950742114,636.6578825955982
1380.0000000000002,24.44892898918116,32.459268441995725,134.4527018932281,215.42642312494223,26.38474182876063,18.93689199396601,28.734514838019606,-7.061576469307737,134.36669306047267,46.06887645670764,134.45030848736957,215.31325210844855,2.945648117383044,2.6204812069627494,2.878055355536571,5.498536562499321,1.8666644294853183,0.015813396512062185,35.0,19.92985631009469,19.63707763191149,9.0,45.0,3.0,490.1701548372321,638.5972022634453,472.8844659158876,290.88337884131505,309.4642609233198,638.4635064326125
1390.0000000000002,24.274108231935852,32.40026229263856,134.93811416422105,217.05845149126657,26.23553564584771,18.861507752146625,28.613120974296365,-7.213453648930283,134.85156680492673,46.07228005218548,134.93570166395486,216.9469642925557,2.988991170777493,2.6563093242411915,2.8939949810855823,5.550304305326774,1.8569155906482768,0.015869741354606882,35.0,19.86264725704132,19.56675440587821,9.0,45.0,3.0,490.2985313507645,640.3787238222764,472.99670637874175,290.63740281986713,309.2254279224528,640.2472388683537
1400.0000000000002,24.103242217157163,32.342148683950995,135.41690138504697,218.67200358921409,26.090073302762608,18.787410697709394,28.49513457255873,-7.361519464571529,135.32982332539723,46.07566453154902,135.41447005660964,218.56215482922164,3.031714600625919,2.691861085199976,2.9096133392687524,5.601474424468728,1.8476259022904944,0.015925012140596197,35.0,19.796586120767305,19.4976268496535,9.0,45.0,3.0,490.42340421665085,642.1388814645046,473.10534720817225,290.3982124455219,308.9935096679887,642.0095417669867
1410.0000000000002,23.936185065565496,32.28490399679919,135.8891904032617,220.26742632689013,25.94821122206104,18.71456580067621,28.380417518872218,-7.5059173649367485,135.8015892705871,46.079030465305095,135.8867405064701,220.15917294058303,3.0737900576638,2.727137978938592,2.924920541362358,5.652058520300949,1.8387913339132649,0.01597923984446056,35.0,19.73164150813193,19.42966255267777,9.0,45.0,3.0,490.544919194629,643.8781168465686,473.21055033626334,290.16551378677286,308.7682043901157,643.750860244266
1420.0000000000002,23.7727976149908,32.228505133994986,136.35510569486996,221.8450602962021,25.809812465952167,18.642939839562644,28.26883811325605,-7.646775111533429,136.2669889286313,46.0823782255244,136.35263748344192,221.73836076269777,3.115190395729218,2.7621422486503406,2.939926894382195,5.702069143032536,1.830407910492344,0.01603245789625109,35.0,19.667784230340654,19.362830921208168,9.0,45.0,3.0,490.6632142966532,645.5968610771973,473.3124698425745,289.9390336915496,308.54922745244374,645.4716279042138
1430.0000000000002,23.61294855675847,32.17293029465725,136.81476954334929,223.4052343393194,25.67474801285062,18.57250037945556,28.160272629372862,-7.784223017139879,136.7261443977664,46.08570825380599,136.81228326499652,223.30004884115775,3.155887965138663,2.7968753995794486,2.9546414332696087,5.751516832849058,1.8224718039369143,0.01608469386014767,35.0,19.604985253539095,19.297101956368635,9.0,45.0,3.0,490.77841945836,647.2955284931153,473.4112491964392,289.71851255131133,308.3363108408213,647.172261719886
1440.0000000000002,23.456512188636207,32.11815819279116,137.26830205255513,224.9482726176365,25.54289436184508,18.50321665389333,28.05460264828644,-7.918377130664737,137.1791756077839,46.089020752043325,137.26579794930805,224.84456268306457,3.1958566087368467,2.831339796420766,2.9690735646928896,5.800413361113655,1.8149792281845372,0.016135978464733965,35.0,19.543217581319425,19.232447328400667,9.0,45.0,3.0,490.89065823923846,648.9745252468293,473.5070255467765,289.50370829012815,308.1292009631488,648.8531700151682
1450.0000000000002,23.30336975093501,32.0641687308825,137.71582044104886,226.4744878246592,25.414135020778804,18.435058613530032,27.951716815819672,-8.049355444372054,137.62619960569972,46.09231601729249,137.71329874933804,226.37221680067395,3.235070157563399,2.865537365804805,2.9832318464702228,5.848769212275028,1.8079265448388984,0.016186338598246978,35.0,19.482454202306712,19.168839195210182,9.0,45.0,3.0,491.0000471529484,650.6342417322177,473.5999267503755,289.2943885730564,307.92765899637607,650.5147458721522
1460.0000000000002,23.153407566851193,32.01094197187683,138.1574403180493,227.98418725349603,25.288358489273588,18.36799747176184,27.85150855883552,-8.177264978547667,138.06733183808038,46.09559420678261,138.15490126898004,227.88331946483677,3.273503523271736,2.89947039823672,2.9971247115173,5.896595109754021,1.8013101460971117,0.016235801691043727,35.0,19.422670000045287,19.10625113414386,9.0,45.0,3.0,491.10669667006886,652.2750595500064,473.6900747484135,289.09033840335667,307.73145852366514,652.1573725528424
1470.0000000000002,23.00651774589912,31.958459363874567,138.59327369120436,229.4776692206323,25.165459109380848,18.302005529423127,27.75387717845336,-8.302210521103234,138.50268415400677,46.09885548088289,138.59071751067518,229.3781706445008,3.3111320584052346,2.9331409990323394,3.010760095133449,5.943901094165788,1.7951265577213475,0.01628439288163171,35.0,19.363839945914776,19.04465738283324,9.0,45.0,3.0,491.21071180545607,653.8973480845518,473.7775843111765,288.89134894347706,307.5403860326557,653.781421862423
1480.0000000000002,22.86259731779864,31.90670231900856,139.02343177565425,230.95522499861647,25.045336076248564,18.23705563952308,27.65872668471904,-8.424293407808305,138.9323676157137,46.1020999688489,139.02085868454216,230.85706262082425,3.3479320541690525,2.9665514112843048,3.0241456156402755,5.990697026924581,1.7893723438815294,0.01633213685898413,35.0,19.305940367841345,18.98403305957117,9.0,45.0,3.0,491.31219161540287,655.5014661065669,473.8625638062573,288.69722740529966,307.35423866476026,655.3872542042104
1490.0000000000002,22.72154794878407,31.85565343342228,139.44802160079263,232.41713904618047,24.927893226763068,18.173122249754613,27.565965629987403,-8.543605371934177,139.35648910585687,46.10532773975604,139.44543181513242,232.32028117692727,3.383880567211865,2.9997038239547806,3.037288561016548,6.036992384971329,1.784044166176197,0.01637905687912618,35.0,19.248948282197656,18.924354403372547,9.0,45.0,3.0,491.41123083863687,657.0877632121051,473.945116715916,288.50778760526777,307.1728249320578,656.975221148626
1500.0000000000002,22.583276154261487,31.805295635608275,139.86714967181996,233.86368776330391,24.813039241421528,18.110179860632115,27.47550743429042,-8.660242170824688,139.77515498591677,46.1085389041549,139.86454340290788,233.76810380161373,3.418955836245228,3.032600699493438,3.050196133505374,6.082796832998811,1.779138755907146,0.01642517667372707,35.0,19.19284117501968,18.865597948449132,9.0,45.0,3.0,491.5079188157275,658.6565774286086,474.0253396809963,288.3228541555698,306.99596267021485,658.545662393755
1510.0000000000002,23.4153301967617,31.887050831504723,136.08523552208612,226.17312618112584,25.77821569901561,17.675013879251196,28.6241304718014,-7.199660055130778,135.9827566707076,46.075161892235485,136.08236842995154,226.69366237666637,3.373214461502223,3.082522999891732,3.173335214573133,6.2558582144648645,1.8545687758254448,0.017266299518027512,35.0,18.529738740559992,18.348099604339893,9.0,45.0,3.0,490.6912548604747,650.7747890976838,472.2464949097305,288.458694213936,308.6657159897076,651.3863769405908
1520.0000000000002,24.31160288942744,31.448391462938726,133.01654737942823,217.499699023574,26.787990409469224,17.08638272715683,29.742194157014634,-5.81872068866454,132.90288491523248,46.22420474134276,133.0134061992503,217.94432774002905,3.3248204164640867,3.120816473678196,3.2927634414601044,6.4135799151383,1.9290004005566947,0.018215537729644862,35.0,17.957899296234473,17.741261429793838,9.0,45.0,3.0,489.24118179375887,641.5156065119334,470.18843956263026,289.42169578974125,310.7691754350319,642.0420515064361
1530.0000000000002,25.10535190776028,31.083840064077375,130.54289512154503,210.24391773470984,27.684967011304337,16.467839499777256,30.71809217741207,-4.6442173843083765,130.41843420564047,46.37838134728656,130.5394954750643,210.6021156177276,3.28600264466832,3.1590171699696135,3.390656724802226,6.54967389477184,1.9932040850298665,0.01908592435683568,35.0,17.338897923935804,17.125572353564507,9.0,45.0,3.0,487.96553062436305,633.7186530379163,468.2031081312216,290.5508937867876,312.73976566964245,634.1458984500936
1540.0000000000002,25.818381990589767,30.757410391598167,128.46469631762062,204.00191615976647,28.492791748298707,15.82861632157534,31.59197294865844,-3.615550982828836,128.32981542490035,46.52752457403204,128.46105214118347,204.30277668387416,3.252875208596021,3.1963557408053447,3.470556481536008,6.666912222341352,2.0495444168049928,0.01988999375633396,35.0,16.839396507162974,16.55389687567714,9.0,45.0,3.0,486.806809652608,626.9757627159988,466.27406617637746,291.7865060467615,314.60133059123825,627.3371213572191
1550.0000000000002,26.460860693168573,30.47667681093236,126.71365032792605,198.60610907429455,29.22622487855096,15.312595948496266,32.38877782415626,-2.695698118005112,126.56856348856572,46.67188740746582,126.70976980333658,198.8540447857088,3.226992437369304,3.232962143769004,3.5424423206735947,6.775404464442598,2.099603453042492,0.02065101258767125,35.0,16.487218018711815,16.113984194321915,9.0,45.0,3.0,485.7657964148066,621.1150913704222,464.562857912432,293.0244258072456,316.3559126010572,621.414914935649
1560.0000000000002,26.976909268533166,30.22713622762683,125.394852511216,194.3933267141472,29.844124117894232,14.858711400257109,33.08177760393491,-1.9091245703421575,125.23938030523549,46.81548115195204,125.3907309211788,194.58186710362213,3.22494070875273,3.284264162720594,3.6146047503062544,6.898868913026849,2.1392234884513703,0.021403973064403906,35.0,16.158906717854848,15.733663429892545,9.0,45.0,3.0,484.89488367539536,616.5100710093121,463.068270609062,294.19285951458806,317.8966489465321,616.739602789585
1570.0000000000002,27.44424680852466,30.01852274627271,124.25158197735873,190.7261880538258,30.40882169657351,14.46726389228786,33.72727298631332,-1.1873074061139732,124.08605538374589,46.95035798181112,124.24722973850868,190.89121422511045,3.2245475261096086,3.3334769849874437,3.679603065734895,7.013080050722338,2.174903608626157,0.022107755755859278,35.0,15.878999916247494,15.396530027821656,9.0,45.0,3.0,484.11883732004304,612.4902342585957,461.7070873033032,295.2676211553347,319.34531814170725,612.6923039051416
1580.0000000000002,27.87592982787997,29.835546301741655,123.24269259571145,187.43911644716644,30.933783779160237,14.153601321605665,34.33349857163679,-0.5186120641972137,123.06731992061408,47.07962635230086,123.23811690223158,187.58320874701457,3.224872853423868,3.3797616797888668,3.7400856714015056,7.119847351190373,2.20779164785712,0.022776513826774748,35.0,15.619472722962657,15.103605796287354,9.0,45.0,3.0,483.4073273225419,608.8729487458386,460.4849335520553,296.2769384283732,320.72866799361384,609.0504140671783
1590.0000000000002,28.269614186132888,29.656622212374884,122.31357315266348,184.44850347226884,31.41593811919672,13.77296295769213,34.88457765820644,0.08174618611298001,122.12858221885428,47.20270131307871,122.30878160601564,184.57706964426436,3.2249751886305598,3.4260444956313374,3.7917856236030874,7.217830119234424,2.2381040774144294,0.02340893801928796,35.0,15.34671551538844,14.790969907067392,9.0,45.0,3.0,482.7401553872692,605.5792219320732,459.22296720542033,297.2427175897044,322.07876501923147,605.7384593683306
1600.0000000000002,28.632972885657907,29.45699860304279,121.4410889707566,181.6485675342916,31.863721306057997,13.327270282728987,35.39397101099913,0.6305025421202686,121.24663911052004,47.32090724422852,121.43608750603124,181.766110509266,3.22445978597114,3.471943877135974,3.8359537651717774,7.307897642307751,2.266394412516069,0.02401375906924,35.0,15.08898449950135,14.458372952786137,9.0,45.0,3.0,482.08099692311794,602.4903128458724,457.9088723839624,298.1690434754024,323.4150945610144,602.6366946680498
1610.0000000000002,28.972333040050163,29.25488776596052,120.62820158904132,179.03163482672807,32.28400518400443,12.891743043728582,35.871145637681536,1.1392904983347307,120.4244495495468,47.43427184316215,120.62299575157724,179.13851155752468,3.2235305051386383,3.516070678435761,3.8756327116408738,7.391703390076634,2.2930458943365046,0.024593865845711896,35.0,14.890723039907243,14.16080254130594,9.0,45.0,3.0,481.4433537711264,599.5966191286865,456.6312675042768,299.04592748679374,324.7291527043403,599.730472243513
1620.0000000000002,29.297576541770056,29.073846961964815,119.89028226867126,176.60199268715672,32.68798179914403,12.541386369903762,36.3362496253819,1.6304231687272477,119.6773544469328,47.54309324812357,119.88487634280298,176.69976093443347,3.22284521572923,3.557520656037559,3.913824107340473,7.471344763378032,2.3182449864218806,0.02515538481407937,35.0,14.717850714518647,13.903130351834818,9.0,45.0,3.0,480.8428030204134,596.8980092068482,455.47617518082166,299.89023856060663,325.99889906723354,597.0211554005167
1630.0000000000002,29.605065651482807,28.92316810025181,119.223101625007,174.38035583005234,33.07100813082346,12.254438738861666,36.77825141466355,2.0928770756865447,119.00120110624836,47.64608306737552,119.2175015369512,174.4670452536218,3.2224098890070425,3.5968747342775305,3.9492810783330294,7.54615581261056,2.341774036367497,0.025692698059757973,35.0,14.563833878078128,13.690185784976848,9.0,45.0,3.0,480.29517624222575,594.422618585087,454.4266272761301,300.7144297814372,327.21349009751566,594.5325166294475
1640.0000000000002,29.890664306365228,28.76335056851019,118.58316188813542,172.28566927357582,33.42852014244926,11.85374168579324,37.18660570947113,2.5164912096025205,118.35246939427468,47.743084239786185,118.57737329567394,172.36738829337122,3.221455737421673,3.6386177600545753,3.975902025311564,7.614519785366138,2.3636890915224877,0.02620661278627204,35.0,14.43494756892693,13.455798541543912,9.0,45.0,3.0,479.7605837189285,592.0889966135587,453.2454997553683,301.53180605000387,328.4141599278158,592.1931484365484
1650.0000000000002,30.15929549371705,28.589140368170945,117.9713858542333,170.2809201064174,33.76610205813151,11.442968013127144,37.5718634631917,2.913006344890107,117.73203513992743,47.83541103061066,117.96541332898826,170.35712676750626,3.21995816636071,3.6792472406903967,3.9987074711900608,7.677954711880457,2.3844889638918207,0.02670271834742524,35.0,14.32207049251076,13.221146201112788,9.0,45.0,3.0,479.22710678265565,589.8513629635422,452.06586888686286,302.3167901914487,329.6026759484466,589.9490496000137
1660.0000000000002,30.416698261777,28.42710775207968,117.3970357262596,168.38878418939066,34.09042568720348,11.078726748187137,37.941550309378655,3.290677337809541,117.14915107429654,47.923233094543605,117.39088308892693,168.4592023409891,3.218335795816816,3.718052875346996,4.02005213544656,7.738105010793557,2.40438086692244,0.02718343818566712,35.0,14.285271333881497,13.04363403484524,9.0,45.0,3.0,478.7188333066648,587.7344625046117,450.9580602720421,303.07197949046554,330.76436217244213,587.8252891259904
1670.0000000000002,30.667981714134378,28.28759474892217,116.87356827786223,166.6160497034532,34.40735158729723,10.819180082605044,38.30893963509652,3.6633145008474335,116.61726575107797,48.0069247182928,116.86723884327824,166.6807958644482,3.217035712457456,3.7535150281746095,4.042336032573449,7.795851060748061,2.423302616927712,0.02765192244083097,35.0,14.219547841848057,12.884960751735091,9.0,45.0,3.0,478.2419390610598,585.7414044529171,449.9998466568432,303.81340912349776,331.8775883227912,585.8254559514424
1680.0000000000002,30.90612718649909,28.167396476889447,116.38691689545034,164.9715264820694,34.70835660170679,10.554879234980945,38.65766837053784,4.0145841708335865,116.12239883517547,48.08543666916648,116.38041599483584,165.0306904814035,3.215789715496924,3.789108676239755,4.060652384962692,7.849761061202447,2.4410057110931005,0.0281006363562138,35.0,14.163599142714476,12.74180151234748,9.0,45.0,3.0,477.8018901359745,583.89102052876,449.0503490148609,304.5464191576008,332.94929317347305,583.9683095581905
1690.0000000000002,31.128173574089317,28.025723585306025,115.90680491374624,163.37740779251754,34.99029146811964,10.195273906721866,38.982565189534114,4.339743945786097,115.63421298140253,48.1590146198684,115.90013700016604,163.43446410684749,3.2139725303736206,3.826868249981476,4.07201750916399,7.8988857591454655,2.45767058818864,0.028533129281496743,35.0,14.142313811812471,12.580584059671992,9.0,45.0,3.0,477.3545532129972,582.0998264858473,447.9796529771135,305.26773838159016,334.01934492264166,582.1747025711812
1700.0000000000002,31.338859957470596,27.87419889398865,115.44045018403384,161.83327656649567,35.258680328655885,9.833644563590097,39.29185880488227,4.647426849616636,115.15990042620562,48.22860515493693,115.43361891512129,161.88718649708142,3.2117171474015644,3.863709216439835,4.081141665953319,7.944850882393154,2.4737081498042026,0.02895263652244172,35.0,14.131591145347215,12.421053214706944,9.0,45.0,3.0,476.9077319021596,580.3641705557712,446.9148657422009,305.95562485268977,335.08077083342056,580.435313230834
1710.0000000000002,31.542718971814637,27.732851284107085,114.99712785604189,160.35948350997342,35.518830108872486,9.51057937472865,39.59096253191066,4.94326954355904,114.7087231184133,48.294516467679045,114.99013612816456,160.40990257687122,3.209395215581092,3.8990940299993087,4.089625132341493,7.988719162340804,2.4891665331701343,0.02936137372471818,35.0,14.186356736092364,12.309498375248497,9.0,45.0,3.0,476.4796438709432,578.7055724135163,445.9088556605527,306.62296356693446,336.1186401705306,578.7725300763284
1720.0000000000002,31.7411969961794,27.607367606939302,114.5832248485426,158.965603432053,35.77240389367403,9.24397214078823,39.884095379133534,5.231603147821261,114.28708786583944,48.356910835264394,114.57607582088112,159.01310393617769,3.2072340897574234,3.932513625361563,4.098038570547486,8.03055219590905,2.5038871411211634,0.02975922165153884,35.0,14.209807305487743,12.201454877980098,9.0,45.0,3.0,476.07550451623104,577.1332635869929,444.98889262834547,307.28238207061446,337.11987111434337,577.1967424254611
1730.0000000000002,31.935817375482525,27.50064512684821,114.20172913774012,157.65114133807373,36.021132292332524,9.061519864599632,40.1743358197833,5.51554683712385,113.89797338786605,48.41628399325367,114.19442563031856,157.6946803328227,3.2053368285546298,3.962797332983461,4.108121993908614,8.070919326892074,2.5179629345011647,0.030147635027750617,35.0,14.210902539697711,12.111813173479677,9.0,45.0,3.0,475.6971303664328,575.6452764289864,444.1989016358809,307.93209363826765,338.0775690184569,575.7039378141609
1740.0000000000002,32.119644835537244,27.398574422263664,113.8356574428401,156.40776871409437,36.25667305497392,8.829291321183348,40.44986161822642,5.783689461900565,113.52446294896076,48.47168670512679,113.82820399937732,156.4486488633895,3.2033616695289253,3.994953450396297,4.113265543392983,8.10821899378928,2.5311593976154567,0.030520629326031105,35.0,14.230685792704776,12.02180815739422,9.0,45.0,3.0,475.33673126857553,574.2391047709676,443.34555707504927,308.5755462913997,339.0108001630527,574.2945815979715
1750.0000000000002,32.291463699842986,27.272594890860088,113.46694742110408,155.1790340829608,36.47790852699895,8.529655183441719,40.70863066320791,6.034291774231916,113.14841884717892,48.52328696812259,113.45934740665902,155.2188469842443,3.2008662864638797,4.028675815396593,4.113551054176889,8.14222686957348,2.5437572647148947,0.030882549579131054,35.0,14.286186928054915,11.920788695522733,9.0,45.0,3.0,474.9614739349632,572.8517272534889,442.40019814402126,309.20034546875416,339.950044030022,572.9060342673403
1760.0000000000002,32.45558942057742,27.14103637256011,113.10554748261151,153.98210260191257,36.68987567777256,8.229866938617079,40.95686165301079,6.273578713301845,112.77978543403148,48.57178065223644,113.09780379505432,154.02003221061858,3.198084687033343,4.061809828708892,4.112465381590953,8.174275210299843,2.555990853976601,0.03123492428252364,35.0,14.348121358200617,11.821354755752338,9.0,45.0,3.0,474.587922920688,571.5003139596325,441.4596648461807,309.7972556662125,340.8811924909253,571.5524055798037
1770.0000000000002,32.6133674396361,27.009719683054584,112.75520309818138,152.8242111501419,36.89402630899908,7.939046432758688,41.19627253384645,6.503344207622945,112.42231766856968,48.6172520603435,112.74731869107772,152.86026697647105,3.19515831169228,4.09425914000694,4.110118586385982,8.204377726392924,2.567753120829736,0.03157787248561185,35.0,14.413075366559724,11.725358782669955,9.0,45.0,3.0,474.2214687944106,570.1923513177297,440.53639866061366,310.3782131065135,341.7964221446972,570.2422303327238
1780.0000000000002,32.76544157801666,26.880705130593185,112.41663363050225,151.70630588202073,37.09108909488902,7.661404017795745,41.42772446441241,6.72452925150867,112.07673767266498,48.6598589191471,112.40861143629768,151.74055428056295,3.1921359955567605,4.125919181971455,4.106728536681281,8.232647718652734,2.5790404074613456,0.031911631598859166,35.0,14.479404453400434,11.633964258071614,9.0,45.0,3.0,473.86388318449,568.9287642108641,439.6367482514245,310.9461006435443,342.6933967732372,568.9765059933573
1790.0000000000002,32.91493779821602,26.753440143404305,112.09478387543383,150.62109498956812,37.28475794778048,7.403421936106099,41.655807341646245,6.941597045596723,111.74794879901184,48.70026961614639,112.08662583608066,150.65433012476024,3.189198933871829,4.1568173614280415,4.1030274661597295,8.259844827587774,2.5899434305780207,0.03224008701285879,35.0,14.546125744474692,11.547137522581975,9.0,45.0,3.0,473.51046162727766,567.6978333329441,438.76464032480743,311.4998638828811,343.5643672407025,567.7444480262745
1800.0000000000002,33.06263716986881,26.644852795569363,111.79379943244052,149.59212891875217,37.476043500372704,7.22822856378292,41.88240390690344,7.156375987062347,111.44013628107402,48.73874101327192,111.78550798500454,149.6226503997127,3.186426230112548,4.184037332844673,4.102407712062395,8.286445044907069,2.6005450766749374,0.03256093387639558,35.0,14.58551110336498,11.477823473338674,9.0,45.0,3.0,473.1810831142117,566.527685834051,438.02899630850857,312.0372871138176,344.3998799714768,566.5709843515109
1810.0,33.205434476980024,26.54432543556385,111.506343677505,148.61082699602258,37.66097304351116,7.0496924616719525,42.10236753032207,7.364041737045853,111.14598608942468,48.77483830276981,111.49792194395108,148.63983138703162,3.1837278526315584,4.211548870694267,4.099743373901708,8.311292244595974,2.6105536117749986,0.032872200229966626,35.0,14.628197566218205,11.41182236852626,9.0,45.0,3.0,472.8669891229724,565.4110459073048,437.2921843394388,312.5745400922995,345.20946345288206,565.4525519736392
1820.0,33.33649900366628,26.422189802190644,111.21376891570814,147.64074890170747,37.831571311553645,6.765337077964716,42.30744125194157,7.556923164963166,110.84686587349772,48.80757836484389,111.20522105443264,147.66941518026408,3.1806097308465815,4.2433034706391375,4.089749607579677,8.333053078218814,2.6199545946810674,0.033171329255052805,35.0,14.713849818296865,11.329871839301973,9.0,45.0,3.0,472.5406844523423,564.3105341162001,436.38971918555393,313.0980182068629,346.0244594012529,564.3517579510733
1830.0,33.461657788147434,26.288340980620944,110.92028072909244,146.67601919215434,37.994771787186394,6.445073951255836,42.50405509702327,7.741194617503367,110.54688334192949,48.83790620868689,110.91160845852184,146.70339756002596,3.177185553089803,4.276561657425798,4.0771408420324615,8.35370249945826,2.629277503586251,0.03346515182298267,35.0,14.806752008458488,11.302462778788993,9.0,45.0,3.0,472.20658229474816,563.2165289710839,435.4250376894335,313.5926054447237,346.8419749133314,563.2562456843727
1840.0,33.58721237690434,26.17573357731476,110.64369742657422,145.7589490669149,38.15884643814968,6.243700558347371,42.69993780348155,7.924150322048774,110.2638660360034,48.866996990190096,110.63490181940509,145.78413883979232,3.1739707938616384,4.30419227410344,4.070196742188806,8.374389016292243,2.6384581208144877,0.03375469686335409,35.0,14.905618401729273,11.271094590431405,9.0,45.0,3.0,471.8972421827877,562.174543715746,434.6606664166048,314.07902532926835,347.6298775067508,562.2115830331571
1850.0,33.71006105042183,26.07678620543635,110.38297203441324,144.89095792256478,38.319425374560055,6.05643827455259,42.89198516120167,8.10291690513435,109.99682185760952,48.89460578741279,110.37405549925325,144.91475819327803,3.1710293273061487,4.3317996087759285,4.062266989701044,8.394066598476972,2.647110995219932,0.034037115513471605,35.0,15.006181049205908,11.247879699487273,9.0,45.0,3.0,471.6075917246778,561.1870271191248,433.9200850346394,314.5719285172861,348.38663595201257,561.2224106523843
1860.0,33.828898527563766,25.981074498532905,110.13143538843018,144.0542299460251,38.47517916229357,5.88045584371315,43.078761768701355,8.276204735253884,109.7390581731681,48.92062324072913,110.12240005358912,144.07682513642408,3.168134721150249,4.358841760150052,4.053880051300982,8.412721811451034,2.6554179515436265,0.0343128806595635,35.0,15.105979552586518,11.227495563176433,9.0,45.0,3.0,471.32650221469765,560.2344654817101,433.20223512493936,315.0576791046594,349.1246930210144,560.2684250077659
1870.0,33.943879438256005,25.88755608906416,109.88761018621372,143.24487882357147,38.62633004042153,5.714631407810487,43.26048393654153,8.444265534674114,109.48908908734074,48.94510783341951,109.87845799485756,143.26636464890106,3.1652829879984483,4.3853481259716585,4.045206278172185,8.430554404143843,2.6634441331499605,0.03458276830577325,35.0,15.204295620539426,11.208980276931127,9.0,45.0,3.0,471.05253349348055,559.3126532705593,432.50533445798266,315.53360326499774,349.84658282560906,559.3453069315096
1880.0,34.05521808074807,25.79616888480905,109.65111566312518,142.46142451700746,38.77313426441688,5.558823139510594,43.43742390888676,8.607398271161912,109.24653067898396,48.96815957209287,109.6418484719422,142.4818589619661,3.162471291872372,4.4113080856739675,4.036307288647292,8.44761537432126,2.6712069753903647,0.03484703483001457,35.0,15.300802963984268,11.192181722824955,9.0,45.0,3.0,470.7853818888556,558.419924800736,431.8292950041829,316.0000054150806,350.5527711398555,558.4513424088346
1890.0,34.16309681091022,25.706919046266137,109.4216417914808,141.7027231592324,38.91580950526807,5.4127147338166415,43.60981814695527,8.765863363070935,109.01107078219292,48.989870049644715,109.4122613920961,141.72215980363495,3.1597011192344007,4.436727306439631,4.027226334989668,8.463953641429299,2.6787197022863114,0.035105897979765696,35.0,15.395327929853636,11.176994140028285,9.0,45.0,3.0,470.5248682327718,557.5550090822081,431.1737580173054,316.4572412282782,351.24359452291407,557.5852551376422
1900.0,34.267677791841194,25.619776483024907,109.1988776692258,140.96766766625512,39.05454986682169,5.275882439704958,43.77787815103851,8.919893619839625,108.78239641779182,49.010323956752245,109.18938579181038,140.9861576404898,3.1569727268593324,4.461616016824883,4.01799669339368,8.479612710218563,2.685994921043991,0.035359555970544285,35.0,15.487786526460129,11.163318353666398,9.0,45.0,3.0,470.27079120400606,556.7166798948912,430.5381718688977,316.9056167332844,351.91942823960665,556.7458160929024
1910.0,34.365802034739154,25.521577654408645,108.97802680023182,140.2450989713613,39.18610443849296,5.1492197002743865,43.93882921511606,9.066994658750387,108.55571035820296,49.02914241935508,108.96842543074678,140.26381377994647,3.154241197435266,4.485112819366749,4.0090670493731855,8.494179868739934,2.6929392323093766,0.03560767570414559,35.0,15.576121219152526,11.197116879555722,9.0,45.0,3.0,470.01085315271433,555.8930023131423,429.93384517431866,317.34387769979367,352.58882342782096,555.9225522667822
1920.0,34.46602322443558,25.447403799943004,108.77101232973118,139.5630882766544,39.31980444229732,5.025577624285688,44.10070778478241,9.214538017821496,108.34288950962762,49.047843981869725,108.76130154022545,139.57930017800106,3.1517215964901775,4.5101376464808425,3.9996742335373106,8.50981188001815,2.700051898459196,0.0358538670134124,35.0,15.66564939427144,11.201725541496272,9.0,45.0,3.0,469.7778398568127,555.1142414691632,429.3220181423552,317.76712694913766,353.2314171346191,555.1406423823339
1930.0,34.564066851480696,25.380943275300183,108.57561090762772,138.91493591452502,39.45082119339846,4.913904715567128,44.2598020952858,9.359148462148198,108.14177136232004,49.06592093490303,108.56579247683034,138.93021295967242,3.1494590579460557,4.5349125836539645,3.989695705716005,8.524608289369969,2.706689667186644,0.03609484547284337,35.0,15.753766368655022,11.208805540454192,9.0,45.0,3.0,469.55706090840266,554.3729128051044,428.7341263178236,318.2004572176822,353.8480564339078,554.3982039918259
1940.0,34.65773002183129,25.3107639818611,108.38432979385884,138.2836785494015,39.5774970265504,4.929986566712785,44.41434605167439,9.499250927974174,107.94484773624966,49.08292506924613,108.37440547336716,138.2987595542445,3.147250593403918,4.561223355215791,3.977458223836925,8.538681579052717,2.7130605986534047,0.03633090591233384,35.0,15.839224335895324,11.218675371581751,9.0,45.0,3.0,469.3370547252077,553.6509463361483,428.104301112878,318.62565961039246,354.4538604719356,553.6760906787327
1950.0,34.75134075763632,25.251167671043845,108.2021189841637,137.67740348722486,39.70497567720564,5.055604164835415,44.56867627859525,9.638796293435405,107.75702595681416,49.099594749915866,108.1920892104698,137.6909514753762,3.1451715246339216,4.582931430088002,3.97027273428132,8.55320416436932,2.719471449292376,0.0365649277689191,35.0,15.924947379126536,11.22530028855192,9.0,45.0,3.0,469.1301165603924,552.9562703303234,427.6194596287969,319.0380135126602,355.04039227522446,552.9795140267275
1960.0,34.84365484278336,25.200672233678176,108.0299003094984,137.10110963884472,39.830882893692795,5.1793788257552364,44.72122325023779,9.776373048664029,107.57927040674838,49.11588772661804,108.0197664457725,137.11381514021053,3.143302382114024,4.603255279424428,3.9641016642721207,8.56735694369655,2.7255910829471603,0.0367947182862244,35.0,16.009743835522386,11.230170684377754,9.0,45.0,3.0,468.93617002910537,552.2949729781046,427.1885584211044,319.4529417645082,355.6040350275098,552.3172152810158
1970.0,34.93354271493337,25.15267768489707,107.86351713922572,136.54454010534687,39.95394598877765,5.300078515724579,44.87073716668292,9.910874149118342,107.4074121023692,49.13158108050232,107.85328047864247,136.55657245426914,3.1415190303740834,4.623172990674617,3.9579368867850593,8.581109877459678,2.7315161214980326,0.03702054537038396,35.0,16.092754629624494,11.235413078740008,9.0,45.0,3.0,468.74839147571873,551.6559273140005,426.7746500551001,319.8627489151626,356.15344641471114,551.6773868382437
1980.0,35.020693497165595,25.104763777381777,107.70122588433227,136.00334395691203,40.073824428754925,5.417388529779713,45.01689371768176,10.04203043320166,107.23970036580324,49.146575790856794,107.6908876338312,136.01478776862507,3.1397794730331485,4.643096454178518,3.951378799970533,8.59447525414905,2.7372862737542687,0.037242710013770955,35.0,16.173741519382986,11.24131177930002,9.0,45.0,3.0,468.564139264998,551.0344153672968,426.36313198159047,320.26508491387006,356.6921092665597,551.0552004397103
1990.0,35.104977909040336,25.05582825049055,107.5422078090098,135.47542632159332,40.1903753149454,5.531193986815879,45.15957116732493,10.169756490770451,107.07531341071407,49.16084442970151,107.53176913714522,135.48633228296734,3.1380636392882835,4.663249596038084,3.94420422214478,8.607453818182863,2.7429188211540043,0.03746133110368783,35.0,16.25260686172311,11.24807185606096,9.0,45.0,3.0,468.3821972282036,550.428165774818,425.9464813645431,320.6591328923876,357.22166351939507,550.448340593612
2000.0,35.18327149492787,24.995970033284607,107.3819981325703,134.9535277631253,40.299810625619365,5.637827659370032,45.29580631048973,10.291433908143006,106.90981528239716,49.173861158349325,107.37146111156446,134.96452043365633,3.1362771622249137,4.688355924651113,3.9310294327155786,8.61938535736669,2.7482855983467966,0.03767437520027746,35.0,16.327295306218616,11.25906407633039,9.0,45.0,3.0,468.1941882117929,549.8301365778198,425.3859779228254,321.04371844756736,357.7504001299272,549.850521818043
2010.0,35.25585582304108,24.919646415592126,107.21597308345387,134.4226778504241,40.4027273808521,5.737914377383277,45.4253616121888,10.406889726971826,106.73852182313698,49.18535133525575,107.2053386982706,134.4332383803599,3.13426079351919,4.715830985242734,3.91494380393549,8.630774789178224,2.7536875064845745,0.0378845578383693,35.0,16.39776772253981,11.275556806994814,9.0,45.0,3.0,467.99250317763153,549.2232025147464,424.7442260050466,321.40545085982234,358.28931122265635,549.2431147512368
2020.0,35.32517811265199,24.83983583199733,107.05105427503185,133.90035226899747,40.50194894902176,5.834228353137576,45.55108080092314,10.518691698425355,106.56837502077784,49.195929090435584,107.04032350580002,133.91045027481158,3.1322297952674347,4.743935380838763,3.89798469655951,8.641920077398273,2.7590313106833886,0.03809170983969182,35.0,16.465871738308977,11.292699493310748,9.0,45.0,3.0,467.7904610146116,548.6265376252877,424.0866994084285,321.755123510048,358.82358372268607,548.6459350463057
2030.0,35.39160194969151,24.758389470391815,106.88864693135892,133.3893190259306,40.5978673953684,5.927168863208067,45.67336533626614,10.627216156409816,106.4007849745402,49.20580564930282,106.87782080218662,133.39892314100916,3.1302234852579125,4.7723638398602315,3.8804537310289264,8.652817570889157,2.7642810846063965,0.03829573983088283,35.0,16.53186748782258,11.310678567631951,9.0,45.0,3.0,467.58996032975006,548.0430282511608,423.4243667254822,322.0957659942956,359.3505075045788,548.061867383569
2040.0,35.455365381857455,24.676152890066305,106.72913917540691,132.8903064245444,40.69076171000647,6.017024823570978,45.792487738426665,10.73272542557828,106.23613970582062,49.21506716484288,106.71821867544514,132.89941365933612,3.1282562405039838,4.800940668325294,3.8625645486609246,8.663505216986222,2.7694359256166527,0.03849674155776119,35.0,16.595928222178657,11.329248928055108,9.0,45.0,3.0,467.3917807590185,547.4734419591776,422.76312950008605,322.4282857610266,359.8693037592125,547.4917167170015
2050.0000000000005,35.51666607215755,24.593713395660245,106.57275675282696,132.4036358231366,40.78086447347732,6.10403398682422,45.90867506923006,10.835435584066772,106.07466418496736,49.223782120743806,106.56174282997544,132.41224953446965,3.126336976856829,4.829534987254965,3.844481566950317,8.67401655420528,2.774498276550471,0.038694825641372325,35.0,16.65819848433034,11.348217246884415,9.0,45.0,3.0,467.19642712784486,546.9181002103307,422.10722673552567,322.75333372199015,360.3795142646762,546.935812899864
2060.0000000000005,35.581088013010856,24.504283413841904,106.42533035930536,131.91118719051502,40.874872596864606,6.194662910238037,46.036332629488314,10.948061282604217,105.92206266384837,49.2328158889307,106.41422128814068,131.92491185393766,3.124791448182136,4.856404017513576,3.8289597863945146,8.685363803908091,2.7795019117070514,0.03889912397241141,35.0,16.662936580463622,11.337441384082354,9.0,45.0,3.0,466.9870131918328,546.3496409910201,421.5035385194606,323.07047897009534,360.8702747741473,546.3742275866113
2070.0000000000005,35.63888104878323,24.437252698548487,106.28806889882728,131.4753785133206,40.96063657625418,6.2772092880853165,46.14940269815624,11.0476203414853,105.77989232467952,49.24197649348309,106.27686981531367,131.483181505757,3.1231251009926395,4.883845192081939,3.8128722970960975,8.696717489178038,2.784620278711831,0.03908804767245449,35.0,16.72257500569293,11.368523507451073,9.0,45.0,3.0,466.81604028597695,545.8501673504009,420.90544683104866,323.359712926742,361.3352865715405,545.8669843533104
2080.0000000000005,35.694751421900854,24.357377537923128,106.14363151149648,131.02559134520163,41.044512686089,6.3578134047452295,46.25981657794005,11.144664477004255,105.63048384942785,49.24970482278536,106.1323415195001,131.0328293554428,3.1226731206080838,4.911524441317462,3.7954144471681945,8.706938888485654,2.788296613892824,0.039278727286488416,35.0,16.78103109052944,11.389011636655994,9.0,45.0,3.0,466.630636845459,545.3359973031395,420.2931361764505,323.6654012835792,361.8146541387619,545.3521513414863
2090.0000000000005,35.74856565970965,24.278293444883616,106.00200881896882,130.5877448631374,41.12611341627408,6.436114386881229,46.36782199230637,11.239422316739931,105.48393168411512,49.25696725516247,105.99062873355754,130.59454675643542,3.124928432314859,4.939122197958752,3.7779904360797514,8.717112634038502,2.789539927985202,0.03946677044870384,35.0,16.838014484788744,11.409093916625295,9.0,45.0,3.0,466.4488691737307,544.835803620588,419.68945539383657,323.96359809344966,362.2857502349887,544.8514639001387
2100.0000000000005,35.800510960173405,24.20014708593845,105.86360879917008,130.16165565831778,41.205627203712176,6.5123018133464825,46.473588154734394,11.332055534583162,105.3406408085364,49.263901644398736,105.8521393833427,130.16801922537076,3.1272675404440333,4.966476161205729,3.760732768947892,8.72720893015362,2.79068190274327,0.03965236318232574,35.0,16.893646662586093,11.429089566264054,9.0,45.0,3.0,466.2706833668692,544.3491285481534,419.0986828592206,324.2560942433632,362.7480763935144,544.3642902781883
2110.0000000000005,35.85669198118273,24.12545113394424,105.74070955054196,129.7404363004764,41.29000456049339,6.593028868463705,46.59054848295539,11.434307311399207,105.21278510959984,49.27240865175384,105.7291493010654,129.7437539874849,3.129893413285582,4.989665316391494,3.7492474284072768,8.738912744798771,2.792079981926657,0.039843525302058765,35.0,16.89175783771293,11.432020558396516,9.0,45.0,3.0,466.090542123836,543.8596264521401,418.6281044278159,324.52881476948966,363.1780490315508,543.8708139745689
2120.0000000000005,35.90550874181095,24.057067115885843,105.61305571693288,129.35363084518275,41.365972419035565,6.665606185197646,46.69366245748877,11.524294436454396,105.08039487774906,49.27906418806082,105.60140886859742,129.35919814897449,3.132561679086915,5.016912242330207,3.732077092013992,8.748989334344198,2.792918457999643,0.04002141326255915,35.0,16.945370476840367,11.451232184485548,9.0,45.0,3.0,465.92911517769386,543.4185342032163,418.0628350074652,324.8108284496301,363.6114832173311,543.4328009382364
2130.0000000000005,35.95511364246167,24.006055043680416,105.48887199489133,128.98658980862996,41.44241048651483,6.738532793902492,46.7965466107862,11.61393126092372,104.95148121048562,49.28582568975878,105.4771382674432,128.9875342067753,3.1351052118321863,5.044476354039001,3.715092980243447,8.759569334282448,2.7940272311190695,0.04019764328177133,35.0,16.999088092073578,11.47210211842463,9.0,45.0,3.0,465.78924939815846,543.0015908769273,417.50974751986786,325.08908110910454,364.0375485077276,543.0097634425184
2140.0000000000005,35.99422938887155,24.01904215740768,105.35225013022,128.73586105245778,41.50686497245062,6.7999478002950005,46.88918089471712,11.694511144192802,104.81069527863002,49.28870422505571,105.34043894685998,128.73487485777093,3.13739104725635,5.0668929640910365,3.697601157193012,8.764494121284049,2.793561270900101,0.040338972062264354,35.0,17.046305335163368,11.4954633441057,9.0,45.0,3.0,465.74932164987297,542.7472464356003,417.13936142876025,325.4761144951086,364.4758106103578,542.7529009800154
2150.0000000000005,36.02403078446752,24.032679448941053,105.19116478797014,128.49281192030156,41.56086723120154,6.851349146155201,46.97033077212781,11.765002783098396,104.64556876810973,49.287546188713975,105.17927887489084,128.49097254740758,3.139082843233963,5.080686469698459,3.683623499032888,8.764309968731345,2.791997027928748,0.040467987362708034,35.0,17.086980514041898,11.525787251481006,9.0,45.0,3.0,465.7238508782041,542.5176876200188,416.96940116433007,325.94378464386506,364.9633069933451,542.5222604202037
2160.0000000000005,36.048075429071,24.045184689461,105.01872428111014,128.25612883089593,41.60850022543016,6.89664712324452,47.04445309804465,11.829308950621224,104.46916783250366,49.28396590090392,105.0067653083142,128.25374637771813,3.140521414944224,5.090305389671447,3.671523171220719,8.761828560892166,2.789927977946228,0.04058993884419992,35.0,17.12362239181533,11.558324236431986,9.0,45.0,3.0,465.70528826818526,542.3034869678381,416.8954293403056,326.44140857142827,365.4723842301007,542.307390914326
2170.0000000000005,36.06840332976552,24.05628846746185,104.84305791059722,128.02700824795193,41.65203837759334,6.9380172786841285,47.11402804703148,11.88960080872323,104.28960360311282,49.279114928301915,104.83102709490213,128.02425073951542,3.141922663712186,5.097729071619265,3.6605815337085015,8.758310605327768,2.787564030929969,0.04070744784653581,35.0,17.157649673548008,11.591509117050862,9.0,45.0,3.0,465.6902983119096,542.101461419001,416.8730488976034,326.9489262282424,365.9864698151604,542.104919987572
2180.0000000000005,36.086161784824064,24.065916066526317,104.66846433640254,127.8059542367742,41.692761008075166,6.976682808937937,47.180454306706594,11.947101709757874,104.11116377512766,49.27364906242741,104.6563626276706,127.80291526475844,3.143403791578875,5.1040511643697855,3.650396891991055,8.754448056360841,2.7850217906505863,0.04082201357976466,35.0,17.189862115280334,11.624522506109033,9.0,45.0,3.0,465.67710563588366,541.9097429011282,416.87791039740654,327.4556459895444,366.49682369680926,541.9128802898193
2190.0000000000005,36.106740254379766,24.07500457082233,104.50702991633578,127.58890260717313,41.7369428479188,7.0186006022634615,47.2548077472643,12.011391755646857,103.94585548711868,49.269432861775606,104.49485648769463,127.58588469816522,3.1452532965979154,5.1055329765340955,3.646364845276764,8.751897821810859,2.782573292674841,0.04094056059937928,35.0,17.16304619222541,11.639383646205316,9.0,45.0,3.0,465.6590717995693,541.7156943285521,417.00970833842615,327.944859399058,366.9784327490456,541.7189152561456
2200.0000000000005,36.1232828781278,24.081942552599234,104.3464023574994,127.3833849055319,41.776341133257354,7.055952138255748,47.3198482613898,12.067566538375615,103.78144532203376,49.26467697646127,104.33415905169478,127.38011367804876,3.147160729124999,5.112429375708087,3.636819665990228,8.749249041698315,2.7800451882642987,0.04105390450065231,35.0,17.194382326371795,11.67045353902239,9.0,45.0,3.0,465.64408377195355,541.536721993106,417.007047218156,328.42059703209776,367.45679357143865,541.5396580718815
2210.0000000000005,36.137838182270954,24.087606804373024,104.18787736527536,127.18527386060089,41.813573118805216,7.091226138062382,47.38245631626212,12.12158588185298,103.61918079268906,49.25959875431289,104.1755649452802,127.18177266709172,3.149175471896609,5.1186682810562845,3.627830100830345,8.74649838188663,2.7773931493944355,0.04116502674991072,35.0,17.22431824598948,11.701072757430552,9.0,45.0,3.0,465.63030974979046,541.3665344853764,417.02146088312526,328.8925226251606,367.9293302648929,541.3692161924304
2220.0000000000005,36.150836059468496,24.092013650008766,104.032738644615,126.99450163907886,41.84912027815029,7.124882253439182,47.44315723633171,12.173908241744757,103.46034030180994,49.25442274672099,104.020357756446,126.99080554527586,3.1513331122054047,5.124636001464372,3.619243427536343,8.743879429000716,2.774660474684463,0.04127448603833207,35.0,17.25315465227834,11.731025043554894,9.0,45.0,3.0,465.61714264510925,541.2042687497432,417.0443701454317,329.35718673204866,368.39333226644607,541.2067422948389
2230.0000000000005,36.16253052194861,24.095221716959657,103.8815872308692,126.81091910933134,41.88326622574468,7.157191684595546,47.50226512186054,12.224808398060247,103.30552148899407,49.24928027106307,103.86913844533896,126.80704897227832,3.1536496179045574,5.130536306364761,3.610976254085023,8.741512560449785,2.7718718372582183,0.04138260021899129,35.0,17.281070997534414,11.760189963919288,9.0,45.0,3.0,465.6042886324688,541.0493574585865,417.07125363682,329.8129316614919,368.8475480194671,541.0516501011238
2240.0000000000005,36.17307582532951,24.097293818334208,103.73464368512542,126.63431919828912,41.91618279551936,7.188319214158923,47.55997095365267,12.274455108683355,103.15494249575102,49.244243028417536,103.7221275219156,126.63028826782698,3.156130713989832,5.136475642879793,3.602980848753589,8.739456491633382,2.76904136222716,0.04148955871637688,35.0,17.308176948012374,11.788523126726602,9.0,45.0,3.0,465.5916053512076,540.9013821605857,417.0997365949435,330.25907209466266,369.2915104617572,540.9035110240519
2250.0000000000005,36.182571359637514,24.09829208583733,103.59192835542966,126.46446769698196,41.94798042419569,7.218371166008239,47.61639810300688,12.322958091785267,103.0086218092088,49.2393496710755,103.57934529675056,126.46028498685372,3.1587763988346595,5.142508735317198,3.5952277837151265,8.737736519032323,2.766177600369517,0.041595476896394895,35.0,17.33454377723541,11.816016613875265,9.0,45.0,3.0,465.57902983234845,540.7600078659805,417.128567165684,330.6954246230455,369.72516993716704,540.7619844392245
2260.0000000000005,36.19108517604639,24.098275691181584,103.45335986671093,126.30112475704254,41.9787344405852,7.247420420776848,47.67163120519053,12.370392645372078,102.86647655240202,49.23462040648343,103.44071036577202,126.29679697270302,3.161583857539444,5.1486622658392776,3.5876980238929983,8.736360289732275,2.7632859615279965,0.04170042934455061,35.0,17.360220730824892,11.84268114434559,9.0,45.0,3.0,465.56654107476845,540.6249533779759,417.1571055220616,331.1220675072351,370.14869065483595,540.6267860889247
