time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
3200.0000000000005,35.17035927700652,22.64528180367517,98.03571391801427,123.62497667101826,42.92875784993101,8.137078303458964,50.58876915760152,14.81839867323214,97.17003659747408,49.303361804619776,98.01766487554097,123.61503621317831,3.7528302453704336,6.015424881716156,3.3295741190729906,9.34499900078915,2.4901203597784165,0.04939170863079033,35.0,18.37658398426339,12.691112246066837,9.0,45.0,3.0,465.14204268641726,540.3632092730829,418.5730333817756,351.16143310768894,389.6835442139515,540.3611636855379
3210.0000000000005,35.151365169742135,22.625538626842,98.01038163115443,123.65549034114912,42.92969692564721,8.13795040354023,50.608161347140175,14.834308106694266,97.14206661292046,49.30672286836,97.99227989803133,123.64552131634916,3.760604963054164,6.025871806868871,3.3287559313320045,9.354627738200877,2.487532678945236,0.04945860761151773,35.0,18.382556391269983,12.693329219341877,9.0,45.0,3.0,465.1439942679428,540.4190392644912,418.582374265746,351.27849952915074,389.7968339713127,540.4169877012524
3220.0000000000005,35.13231640607093,22.60578541684123,97.98533433768296,123.68652960987129,42.93056061391224,8.138752480080884,50.627438584184475,14.850118641881409,97.11438593173024,49.31010780733271,97.96717997806576,123.67653227440638,3.768391898016461,6.0363255256078405,3.3279535082910128,9.364279033898852,2.484953605496248,0.049525286836288845,35.0,18.388473310339972,12.695486484877392,9.0,45.0,3.0,465.1460181339944,540.4753744559184,418.59166794531177,351.39461123180047,389.9092057900706,540.4733171706014
3230.0000000000005,35.11321481022185,22.586023034225605,97.96056695179657,123.71808376444926,42.931350707980975,8.139486201583054,50.64660284884839,14.865831973305148,97.08698943253923,49.3135160982577,97.94236002942937,123.70805836820604,3.776190756247108,6.046785752836468,3.3271665087080207,9.373952261544488,2.4823831386263446,0.04959174817667445,35.0,18.39433586998655,12.697585412182946,9.0,45.0,3.0,465.1481127326713,540.532203556939,418.6009150834146,351.509783372253,390.0206744231716,540.5301407952603
3240.0000000000005,35.09406215979399,22.566252312623416,97.93607450677727,123.75014234317553,42.93206895422488,8.140153192647915,50.665656072932926,14.881449753905828,97.05987211405969,49.31694722719976,97.91781508500834,123.74008913109871,3.7840012297049848,6.0572521760262825,3.3263945829017927,9.383646758928073,2.4798212762895058,0.049657993201093056,35.0,18.40014516931205,12.699627339961353,9.0,45.0,3.0,465.1502765443425,540.5895155453553,418.61011634778674,351.6240307556575,390.13125428507846,540.5874475470536
3250.0000000000005,35.074860190470034,22.54647406059564,97.91185215324543,123.7826951171229,42.93271705854821,8.140755039957355,50.68460014506128,14.89697359932768,97.03302909295219,49.320400691655486,97.89354029503437,123.77261432883851,3.791823020843714,6.067724495945056,3.325637392634728,9.393361888579783,2.4772680151326463,0.04972402350854983,35.0,18.405902282105895,12.701613574512294,9.0,45.0,3.0,465.1525080771973,540.6472996438896,418.6192723885784,351.73736786886667,390.24095946962814,540.6452266422269
3260.0000000000005,35.05561059592058,22.526689062248977,97.88789515487666,123.81573208750694,42.93329668589512,8.141293291838679,50.703436908470685,14.912405086171418,97.00645559960348,49.32387599974357,97.86953092280204,123.8056239574824,3.7996558458899528,6.07820243205467,3.3248946139060003,9.40309704596067,2.474723350571842,0.04978984077157985,35.0,18.41160825831372,12.703545391320176,9.0,45.0,3.0,465.154805868236,540.7055453190482,418.6283838366575,351.8498088827915,390.3498037585472,540.703467541009
3270.0000000000005,35.03631502961766,22.506898078045367,97.8641988858496,123.84924347797426,42.93380946238249,8.141769460266005,50.722168165101536,14.927745755406022,96.98014697552551,49.32737267006127,97.84578234211693,123.83910823581328,3.8074994146707906,6.088685690428509,3.3241659190912247,9.412851609519734,2.4721872768386497,0.04985544647537744,35.0,18.417264123983045,12.705424035669068,9.0,45.0,3.0,465.1571684817036,540.7642422722416,418.6374513019595,351.9613676621718,390.45780062840583,540.7621599389171
3280.0000000000005,35.01697510579299,22.48710184595569,97.84075882985252,123.88321973191836,42.934256975971685,8.14218502150396,50.74079567886689,14.942997115102798,96.9540986723764,49.33089023187915,97.82229003630113,123.87305760235624,3.8153534592224303,6.0991740093474025,3.323451002391655,9.422625011739056,2.4696597870802224,0.04992084229379229,35.0,18.422870878963806,12.707250722472338,9.0,45.0,3.0,465.1595945092385,540.8233804365825,418.6464753785155,352.0720577668774,390.5649632540254,540.8212937631567
3290.0000000000005,34.997592400010205,22.467301081879896,97.81757057522279,123.91765150594011,42.934640777048955,8.142541416665495,50.75932117371899,14.958160638906747,96.92830624708093,49.3344282245692,97.79904959333408,123.90746270895636,3.8232176917560334,6.109667092345755,3.322749542739561,9.432416635085316,2.467140873360244,0.04998602954157919,35.0,18.4284295000964,12.709026637650313,9.0,45.0,3.0,465.1620825696161,540.882949970978,418.65545664179416,352.1818924637143,390.67130452079925,540.8808591668673
3300.0000000000005,34.97816844951812,22.4474964801052,97.79462980997599,123.95252966358862,42.934962378569274,8.142840051863061,50.77774633229294,14.973237788475046,96.90276535685072,49.33798619701463,97.77605670088067,123.94231441451052,3.831091863857964,6.120164701602044,3.322061254729574,9.442225956331619,2.4646305261976056,0.050051009951691365,35.0,18.43394094266307,12.710752940909174,9.0,45.0,3.0,465.1646313088742,540.9429412546701,418.6643956766857,352.2908847737891,390.7768370372364,540.940846523655
3310.0000000000005,34.958704750864385,22.427688713002965,97.77193231746061,123.98784527991673,42.93522325320114,8.143082295574063,50.79607279264664,14.988230071752753,96.87747175493922,49.341563706728955,97.75330714194749,123.97760378966228,3.838975711539272,6.130666569410249,3.3213858450662586,9.452052414476508,2.4621287355544688,0.05011578495174583,35.0,18.43940613751857,12.712430765422935,9.0,45.0,3.0,465.16723940345673,541.0033448956342,418.673293090336,352.3990473958055,390.8815731434574,541.0012464361728
3320.0000000000005,34.939202773313056,22.407878434256872,97.7494739713277,124.02358959016402,42.9354248492278,8.143269493422565,50.8143021658537,15.003138876651064,96.8524212850846,49.345160320324055,97.7307967898449,124.01332206526736,3.84686897423704,6.141172436671992,3.3207230199084665,9.461895456580459,2.4596354905633517,0.05018035594448676,35.0,18.4448260046936,12.71406121727182,9.0,45.0,3.0,465.1699055447365,541.0641516658243,418.68214936464864,352.5063927880692,390.9855249317328,541.0620496710793
3330.0000000000005,34.919663946355165,22.388066278397616,97.72725076149172,124.05975406826354,42.93556857587512,8.143402954569526,50.832436025295195,15.017965545049664,96.82760990814131,49.34877561679583,97.708521634156,124.04946071157042,3.8547714107513023,6.151682071944905,3.320072505509128,9.471754577454032,2.4571507796899352,0.05024472446872942,35.0,18.45020143609372,12.715645370541608,9.0,45.0,3.0,465.1726284568253,541.1253525884676,418.69096495890665,352.61293307368004,391.088704175136,541.1232472472186
3340.0000000000005,34.90008966987353,22.368252861783727,97.70525874832335,124.09633033424204,42.93565581352759,8.143483961213576,50.85047591131364,15.032711390380255,96.80303365570765,49.352409182066936,97.68647773492428,124.086011343804,3.862682771462005,6.16219522396828,3.3194340240710174,9.481629248039296,2.4546745899225244,0.05030889188907943,35.0,18.455533306107725,12.717184283836446,9.0,45.0,3.0,465.1754068829304,541.1869388438932,418.6997404067933,352.71868021191415,391.1911224514855,541.1848303390724
3350.0000000000005,34.8804813080284,22.348438781575965,97.68349408605694,124.13331020581684,42.935687908155856,8.143513763429837,50.868423326358176,15.047377693702742,96.77868865385106,49.35606061079517,97.66466124606478,124.1229657758402,3.870602814837573,6.172711653586163,3.3188073056821543,9.491518959268317,2.4522069076381383,0.050372859580317626,35.0,18.460822468706567,12.71867898653204,9.0,45.0,3.0,465.178239593035,541.2489018229484,418.7084761847333,352.8236458746644,391.2927910735471,541.2467903328852
3360.0000000000005,34.8608401929807,22.328624617691503,97.66195302068739,124.17068568497116,42.935666174998325,8.143493582600966,50.88627974574371,15.061965712542133,96.75457112093929,49.35972950706184,97.64306841325633,124.16031600604263,3.878531316874856,6.18323114726044,3.3181920973535406,9.501423244613981,2.449747718492008,0.05043662905819275,35.0,18.46606975434554,12.720130482016486,9.0,45.0,3.0,465.181125381016,541.3112331103785,418.7171727474951,352.92784147547286,391.3937210996224,541.3091188090922
3370.0000000000005,34.84116762649482,22.30881093375837,97.64063187942061,124.20844894072007,42.93559189984067,8.14342461261725,50.90404661456836,15.076476678407232,96.73067735699075,49.363415483627136,97.62169556339776,124.19805419946158,3.886468044797816,6.193753473941541,3.3175881407807783,9.51134161472232,2.447297007228352,0.0505002016463323,35.0,18.47127597385412,12.721539751483874,9.0,45.0,3.0,465.184063063561,541.3739244683873,418.72583055941215,353.0312782086153,391.4939233644887,541.3718075251232
3380.0000000000005,34.821464879381416,22.288998276469727,97.61952706968599,124.24659231036912,42.935466338568176,8.143308019472272,50.921725346482894,15.090911795824924,96.70700374272556,49.36711816108225,97.60053910361273,124.2361726895698,3.894412775415101,6.204278415482224,3.3169951875112837,9.521273602993505,2.444854757846938,0.05056357871310192,35.0,18.47644191947785,12.722907753164748,9.0,45.0,3.0,465.1870514801735,541.4369678386834,418.73445007020536,353.1339670361239,391.59340847736416,541.4348484180873
3390.0000000000005,34.80173319238028,22.269187176504087,97.59863507834355,124.28510829643346,42.935290718067925,8.143144942110835,50.93931732458245,15.10527224310806,96.68354673876163,49.370837168077166,97.57959552046513,124.27466397537488,3.9023652828474984,6.214805747136692,3.3164129884474205,9.531218735584112,2.4424209536400245,0.05062676151377633,35.0,18.48156836542876,12.72423542285702,9.0,45.0,3.0,465.1900894930972,541.5003553387162,418.7430317156054,353.2359186930793,391.69218682545295,541.4982336012501
3400.0000000000005,34.78197377739807,22.24937814913443,97.57795246802476,124.32398955927532,42.93506623746103,8.142936493583477,50.956823902626965,15.1195591733902,96.6603028819123,49.37457214088187,97.55886137629116,124.3135207136807,3.9103253725154015,6.225335291425842,3.3158413228033354,9.541176614229178,2.439995577168968,0.05068975163513231,35.0,18.486656068673994,12.725523675379634,9.0,45.0,3.0,465.19317598632887,541.5640792540254,418.7515759252232,353.3371437009159,391.7902685834412,541.5619553559042
3410.0000000000005,34.76218781784981,22.22957169439735,97.55747587645236,124.3632289160526,42.934794068443786,8.142683761372382,50.97424640551874,15.133773715052143,96.63726878451976,49.378322723513634,97.53833330852488,124.35273571817991,3.918292821472475,6.235866823509024,3.315279947136407,9.551146770645431,2.437578610333711,0.05075255022105709,35.0,18.49170576914645,12.726773404235928,9.0,45.0,3.0,465.1963098653535,541.6281320370857,418.7600831144569,353.4376523657276,391.88766371608295,541.6260061303877
3420.0000000000005,34.74237646955652,22.209768297955407,97.53720201382168,124.40281933558788,42.934475356172335,8.142387808221883,50.99158613015811,15.1479169724563,96.61444113181041,49.38208856743415,97.51800802707812,124.39230195431496,3.9262674167085416,6.246400132080497,3.3147286280575354,9.561128760138033,2.435170034381737,0.05081515847266756,35.0,18.49671819030561,12.727985482675647,9.0,45.0,3.0,465.1994900569804,541.6925063019695,418.7685536896735,353.5374547875524,391.98438198499537,541.6903785347489
3430.0000000000005,34.722540860535325,22.189968430893657,97.51712766034888,124.44275393603664,42.934111218726734,8.142049671648865,51.00884434405453,15.161990054389436,96.59181667946798,49.38586933123162,97.49788231188931,124.43221253691048,3.934248956170261,6.256935019037087,3.31418714307874,9.571122162115827,2.432769829449914,0.05087757766170809,35.0,18.501694038739515,12.72916076570334,9.0,45.0,3.0,465.20271550940834,541.7571948226005,418.7769880871247,353.6365609010031,392.08043295466416,541.7550653389436
3440.0000000000005,34.702682089049915,22.170172549859217,97.49724966236992,124.48302598967314,42.93370274504718,8.141670362034233,51.02602228145257,15.175994101949982,96.56939224980532,49.389664679978075,97.47795300902023,124.47246073512696,3.942237259504101,6.267471319267052,3.313655291174068,9.58112661044112,2.430377975689455,0.05093980926473191,35.0,18.506634005710453,12.730300088054037,9.0,45.0,3.0,465.2059851952982,541.8221905412253,418.78538671859445,353.73498038603145,392.1758260013294,541.8200594815307
3450.0000000000005,34.68280123508099,22.150381098720455,97.47756492650372,124.52362887337318,42.93325100817967,8.141250874930108,51.04312115841464,15.189930154969431,96.54716472543262,49.39347428458643,97.45821702481489,124.51303992272426,3.9502321206812807,6.278008827784761,3.3131328476507207,9.591141675435486,2.427994452584558,0.051001854381068475,35.0,18.511538775358133,12.731404267964422,9.0,45.0,3.0,465.2092980970812,541.887486506758,418.79374993636554,353.8327227765269,392.2705703302229,541.88535400774
3460.0000000000005,34.66289935065829,22.130594509274545,97.45807044056914,124.5645561341954,42.93275705394947,8.140792180549226,51.060142165085615,15.203799224715,96.52513107077117,49.39729782590632,97.43867134682688,124.55394364389856,3.95823335454526,6.288547371044095,3.3126196072396525,9.601166978283747,2.425619239264577,0.05106371429561902,35.0,18.516409011717315,12.73247409974357,9.0,45.0,3.0,465.21265322214407,541.9530759480327,418.802078066478,353.9297973690306,392.36467492646767,541.9509421430381
3470.0000000000005,34.64297746374998,22.110813200863905,97.43876325250989,124.605801447036,42.932221904900686,8.140295227429192,51.07708646915325,15.217602303160504,96.5032883106864,49.40113499080076,97.4193130227336,124.59516557046516,3.9662407768217616,6.299086772987177,3.312115367847232,9.611202140834408,2.4232523141310858,0.05112539024408982,35.0,18.52124536223272,12.733510362567756,9.0,45.0,3.0,465.2160495966148,542.018952230839,418.81037146669775,354.0262133011741,392.4581486042188,542.0168172495636
3480.0000000000005,34.623036578134965,22.091037580440055,97.41964047060219,124.6473586170145,42.93164656030515,8.13976094244731,51.09395521400055,15.231340361508614,96.48163353074912,49.40498547229413,97.4001391605542,124.63669950468238,3.9742542007980255,6.309626851900765,3.3116199265361117,9.621246778436879,2.420893655092556,0.05118688336806429,35.0,18.526048459791696,12.734513817489812,9.0,45.0,3.0,465.2194862656543,542.0851088607741,418.81863048328086,354.12197953222403,392.5510000063656,542.0829728295425
3490.0000000000005,34.60307767248936,22.071268042497422,97.4006992672933,124.68922158816213,42.93103199511668,8.13919022985499,51.11074951585864,15.245014347901645,96.46016388113753,49.40884897032822,97.3811469324806,124.67853938796208,3.982273457101048,6.320167451994718,3.311133096119808,9.631300548114524,2.4185432396512936,0.051248194964176895,35.0,18.530818923189088,12.735485206692374,9.0,45.0,3.0,465.2229622947317,542.1515394921502,418.8268554440078,354.21710482870645,392.6432375956318,542.1494025342323
3500.0000000000005,34.58310170671223,22.051504970248573,97.38193685607473,124.73138439134482,42.93037916674145,8.13858397757008,51.12747046869189,15.258625191428507,96.43887655309592,49.41272518845511,97.36233355174913,124.72067924756487,3.9902983518147694,6.330708374452528,3.310654670761964,9.641363045214494,2.416201044423068,0.05130932597534815,35.0,18.53555736378996,12.736425264583374,9.0,45.0,3.0,465.2264767618682,542.2182378735736,418.8350467263316,354.31159786339805,392.7348697141841,542.2161001078869
3510.0000000000005,34.563109612280336,22.031748762094598,97.36335052140824,124.77384125683908,42.92968900414721,8.137943047068518,51.144119139728026,15.272173798513904,96.41776880982844,49.41661383733339,97.34369630257856,124.76311330980536,3.9983287474592686,6.341249511328255,3.3101844909865408,9.651434002314797,2.413867045937077,0.051370277978533455,35.0,18.540264374659326,12.737334700258998,9.0,45.0,3.0,465.23002880652024,542.2851979772768,418.84320465230127,354.4054670879884,392.8259045004223,542.2830595179132
3520.0000000000005,34.54310229666508,22.011999803194044,97.34493759328606,124.81658652972811,42.928962412333895,8.137268277540329,51.16069657186006,15.285661054902562,96.39683796041712,49.42051463197896,97.3252325147246,124.80583591841292,4.006364447989942,6.35179065286373,3.3097223526222868,9.661513005486016,2.411541219205196,0.051431051739665605,35.0,18.544940531574923,12.738214214010211,9.0,45.0,3.0,465.233617585825,542.3524139034022,418.85132967484486,354.49872087781927,392.9163499600742,542.3502748630393
3530.0000000000005,34.52308064837507,21.992258442378105,97.32669544853196,124.85961461486198,42.928200279411165,8.136560492466344,51.17720379099906,15.299087831667007,96.37608136062296,49.42442729229049,97.3069395647688,124.8488414762012,4.014405307491084,6.362331668403658,3.30926809487024,9.671599763273898,2.409223539343724,0.051491648634248016,35.0,18.549586398510034,12.73906448961327,9.0,45.0,3.0,465.2372422369789,542.419879806925,418.8594221957085,354.5913674209156,393.00621396630066,542.4177402959355
3540.0000000000005,34.50304553685497,21.97252502011139,97.30862152890889,124.90292004284646,42.92740347534644,8.135820498460019,51.19364180418367,15.312454983690428,96.35549643154259,49.4283515455046,97.2888148942381,124.89212451119874,4.022451141478186,6.3728723676986085,3.308821524866566,9.681693892565175,2.4069139815598377,0.05155206948185776,35.0,18.554202528213185,12.73988619194614,9.0,45.0,3.0,465.2409019140312,542.4875899730786,418.86748254089576,354.68341470185374,393.0955042113307,542.4854500988184
3550.0000000000005,34.48299781252078,21.952799867478404,97.29071333070912,124.94649745407672,42.92657285223567,8.13504908552278,51.21001159957829,15.32576334968735,96.33508064905618,49.432287125569296,97.270855999189,124.93567966149806,4.0305018129114885,6.383412634289502,3.3083824897130114,9.691795124002512,2.404612520692928,0.051612315658235056,35.0,18.55878946239176,12.740679971100292,9.0,45.0,3.0,465.2445957865192,542.5555388026114,418.8755110247648,354.77487055708326,393.1842282378397,542.5533986697734
3560.0000000000005,34.46293830663383,21.933083306132065,97.27296840121925,124.99034159632708,42.925709244009305,8.134247026774574,51.226314146332925,15.339013752111384,96.31483154029763,49.43623377196002,97.25306042667586,124.9795016724745,4.038557161114567,6.393952312878897,3.307950818104892,9.70190313098379,2.402319131297437,0.05167238818383318,35.0,18.563347731578915,12.7414464630196,9.0,45.0,3.0,465.2483230396044,542.6237208106394,418.8835079501201,354.86574267214803,393.272393444068,542.6215805211284
3570.0000000000005,34.44286782985594,21.913375648046095,97.2553843352715,125.034447325582,42.92481346424629,8.13341507642673,51.242550390908725,15.35220705002058,96.29474668029412,49.440191229299614,97.2354257713028,125.02358539756888,4.046617037613886,6.4044912627348,3.3075263500550807,9.712017612789882,2.4000337868682124,0.05173228818211686,35.0,18.567877854040887,12.742186292746908,9.0,45.0,3.0,465.25208287587697,542.6921306297016,418.89147367463687,354.9560386439775,393.36000709276766,542.6899902824366
3580.0000000000005,34.42278717279238,21.893677195583905,97.23795877553854,125.07880960565872,42.92388630790098,8.132553971389314,51.25872125565724,15.365344080858335,96.27482369218154,49.44415924698308,97.21794967551668,125.06792579861629,4.05468128874976,6.415029338491431,3.307108922110188,9.722138260601616,2.3977564617907094,0.0517920166565833,35.0,18.572380342814824,12.742900067338551,9.0,45.0,3.0,465.25587451467175,542.7607630089494,418.8994084486996,355.04576582963347,393.44707630841106,542.7586227005967
3590.0000000000005,34.40269711416548,21.87398824289244,97.22068940567418,125.1234234695072,42.922928559549774,8.131664438932603,51.274827655814235,15.378425619691823,96.2550602400607,49.44813757862289,97.20062982274442,125.11251790656252,4.062749774502271,6.425566413674249,3.306698382109734,9.732264795783983,2.395487129643934,0.05185157475537079,35.0,18.57685570129013,12.743588386038708,9.0,45.0,3.0,465.25969718186553,542.8296127675177,418.9073125483004,355.1349315220669,393.53360809764894,542.8274725924657
3600.0000000000005,34.38259841203284,21.854309076790912,97.20357397051664,125.16828408089664,42.92194098361705,8.130747187612712,51.290870487549526,15.391452425398256,96.23545404972104,49.45212598633952,97.18346395760217,125.15735688277522,4.070822350804013,6.436102355028361,3.306294575244641,9.742396930273003,2.393225763916919,0.05191096350841492,35.0,18.58130441697045,12.744251827782648,9.0,45.0,3.0,465.2635501239757,542.8986748629469,418.91518621155535,355.22354283243214,393.6196093042944,542.8965349127797
3610.000000000001,34.36249180769008,21.83463997566776,97.1866102521206,125.2133866883778,42.920924328308686,8.12980291092697,51.3068506299362,15.404425242283196,96.21600288437992,49.45612423610925,97.16644986192554,125.20243797320984,4.078898878738241,6.446637034517086,3.305897352581425,9.75253438709851,2.3909723376411187,0.051970183970460715,35.0,18.58572696740032,12.744890962709349,9.0,45.0,3.0,465.267432600988,542.9679443453003,418.92302970383435,355.3116067683207,393.70508666395824,542.965804708538
3620.000000000001,34.34237802020831,21.8149812083808,97.16979608893075,125.25872666504102,42.919879320680806,8.128832282736141,51.32276893855504,15.417344794909582,96.196704564016,49.46013209797752,97.14958537394477,125.24775655046012,4.0869792212215525,6.457170326436654,3.3055065677401285,9.762676894176783,2.388726823832206,0.052029237155765275,35.0,18.590123817773133,12.745506342848444,9.0,45.0,3.0,465.2713438929662,543.0374163974714,418.93084325850407,355.3991301594999,393.79004674166504,543.0352771623134
3630.000000000001,34.322257760472695,21.795333036710133,97.15312933079917,125.30429940997908,42.91880667999026,8.127835969666478,51.338626261562354,15.430211801157895,96.17755691990652,49.46414934504634,97.13286834329321,125.29330800983844,4.095063244538449,6.46770210612506,3.3051220785018125,9.772824184626872,2.386489194681133,0.052088124113724765,35.0,18.594495429683437,12.746098521712383,9.0,45.0,3.0,465.27528328261326,543.1070862333523,418.9386271810733,355.4861198247767,393.87449607569766,543.1049474833869
3640.000000000001,34.3021317174543,21.77569571479285,97.13660789390671,125.35010046317744,42.91770710461466,8.126814618963067,51.35442342532588,15.443026960584234,96.1585578502386,49.46817575762077,97.11629668594257,125.33908789014998,4.103150817235484,6.478232255209992,3.30474374383152,9.782975999041511,2.3842594227703366,0.05214684584915708,35.0,18.598842249987968,12.746668027145631,9.0,45.0,3.0,465.27925007473647,543.1769492148426,418.94638167583366,355.572582359361,393.95844101728017,543.174811032436
3650.000000000001,34.28200056459627,21.756069489216088,97.12022972878428,125.39612544316554,42.91658127789105,8.125768863914402,51.37016123807762,15.455790957405044,96.13970528769636,49.472211119449526,97.09986835221476,125.38509180790402,4.111241810229252,6.488760654998456,3.304371426988607,9.793132081987062,2.382037480164898,0.052205403358829984,35.0,18.60316471762241,12.747215381625551,9.0,45.0,3.0,465.28324358698654,543.2470007894973,418.95410699843814,355.65852427348045,394.04188781677794,543.2448632546947
3660.000000000001,34.26186496043782,21.73645459843021,97.1039928206935,125.44237004426566,42.915429869354746,8.124699325004826,51.385840491795264,15.468504462041436,96.12099719980456,49.4762552172582,97.08358132716135,125.4313154555158,4.11933609935733,6.49928719326394,3.3040049957224946,9.803292188986434,2.379823338648156,0.05226379766499293,35.0,18.607463264898517,12.747741097760525,9.0,45.0,3.0,465.2872631481847,543.3172364866005,418.9618034022332,355.7439519766456,394.12484262007615,543.3150996772761
3670.000000000001,34.24172554888131,21.716851274855458,97.08789519668112,125.48883004911744,42.91425353444968,8.123606609646972,51.40146196594477,15.481168134170048,96.10243159619904,49.48030784376198,97.06743363762553,125.47775461389703,4.1274335584024735,6.509811754629857,3.3036443163817166,9.813456071011576,2.3776169700015424,0.052322029720001086,35.0,18.61173831371667,12.748245674428972,9.0,45.0,3.0,465.29130810068426,543.3876519291889,418.9694711080929,355.82887174562524,394.2073114608812,543.3855159212746
3680.000000000001,34.221582958752,21.69725974376485,97.07193492233657,125.53550132334972,42.91305291443494,8.122491312096543,51.41702642553376,15.49378262115914,96.08400652522224,49.48436879531181,97.05142334899253,125.52440514682968,4.135534067965817,6.52033423236719,3.303289262105145,9.823623494472335,2.375418345738443,0.05238010052148965,35.0,18.6159902766326,12.748729600840022,9.0,45.0,3.0,465.295377799572,543.4582428289444,418.97711034825863,355.91328975192505,394.2893002593042,543.4561076962699
3690.000000000001,34.201437804378216,21.67768022388583,97.05611009961248,125.58237981267342,42.91182863660528,8.121354013658108,51.43253462134759,15.50634855827468,96.06572007181575,49.488437872515874,97.03554856301379,125.57126299822228,4.143637508636107,6.5308545185502,3.302939706892518,9.833794225442718,2.373227437232932,0.05243801102704722,35.0,18.620219557169094,12.749193355178592,9.0,45.0,3.0,465.2994716126012,543.5290049836105,418.9847213497095,355.99721205632915,394.37081483209727,543.5268707979619
3700.000000000001,34.18129068561725,21.65811292717899,97.04041886459987,125.62946153990032,42.9105813145368,8.120195282914665,51.44798728765974,15.518866566841268,96.04757035525513,49.49251487959742,97.01980741558104,125.61832418924166,4.151743764119292,6.541372509100977,3.302595527705434,9.843968036806412,2.371044215657324,0.05249576219516051,35.0,18.62442655248708,12.749637406168404,9.0,45.0,3.0,465.30358891988567,543.5999342743496,418.99230433305087,356.080644617976,394.45186089667374,543.5978011056716
3710.000000000001,34.1611421887527,21.63855805940221,97.02485938958641,125.67674260497222,42.90931154882313,8.1190156764124,51.463385146932346,15.531337273007011,96.02955553121836,49.496599624965135,97.00419807878461,125.66558481802603,4.159852719991966,6.551888100547917,3.3022566038715584,9.854144704419475,2.3688686517821007,0.05255335496958525,35.0,18.62861164939756,12.750062212815235,9.0,45.0,3.0,465.3077291133112,543.6710266644466,418.9998595364914,356.1635933117621,394.53244406738327,543.6688945806345
3720.000000000001,34.140992884346815,21.61901581946529,97.00942987683464,125.72421918499651,42.90801992443388,8.117815736207492,51.47872890418721,15.54376134683048,96.01167378563296,49.500691919913606,96.98871875469312,125.71304106009848,4.167964264726376,6.562401191641873,3.301922819743644,9.864324011385518,2.3667007164307114,0.052610790291080685,35.0,18.632775225711782,12.75046822573313,9.0,45.0,3.0,465.31189159886674,543.7422782030128,419.0073872170771,356.24606389395205,394.61256986873946,543.7401472701924
3730.000000000001,34.12084333284166,21.599486400474856,96.99412856242857,125.7718875195642,42.90670701818588,8.116595996807973,51.49401925340533,15.556139384451,95.993923338245,49.504791579808455,96.97336767919508,125.76068915359178,4.176078288112025,6.57291168659244,3.301594058060371,9.874505744652813,2.364540380567674,0.052668069087030575,35.0,18.636917657713408,12.750855882742655,9.0,45.0,3.0,465.3160757897719,543.8136850034155,419.0148875435897,356.32806200979803,394.6922437301014,543.8115552861113
3740.000000000001,34.100694081530804,21.57996999115852,96.97895372586646,125.81974393613774,42.90537339379987,8.115356980581907,51.50925687835981,15.568471963190404,95.97630245257405,49.50889842520712,96.95814313159741,125.80852542425843,4.1841946826109755,6.583419491722938,3.3012702054610803,9.884689697184019,2.362387615056163,0.0527251922742124,35.0,18.64103930961932,12.751225611845372,9.0,45.0,3.0,465.32028111279465,543.8852432705688,419.0223606947408,356.4095931908902,394.7714709592341,543.8831148313686
3750.000000000001,34.08054566563248,21.560466773795095,96.96390366919533,125.86778481721586,42.904019603843366,8.11409919956327,51.524442451881455,15.580759651027448,95.9588094147104,49.51301227950211,96.94304341375523,125.85654625321904,4.192313343084397,6.59392451443632,3.3009511515912373,9.894875666027556,2.3602423903618885,0.05278216077257295,35.0,18.64514053850104,12.751577834665682,9.0,45.0,3.0,465.3245070039868,543.9569492705454,419.0298068815073,356.490662911742,394.85025679894153,543.9548221705346
3760.000000000001,34.06039860708424,21.540976925430925,96.94897673078752,125.9160066242523,42.902646187812365,8.112823153670206,51.53957663244427,15.59300300384706,95.94144254738222,49.51713296993113,96.92806686385299,125.9047481003563,4.200434166036903,6.604426664485559,3.300636787949733,9.905063452435293,2.3581046770173977,0.05283897548235652,35.0,18.649221693217044,12.751912961155368,9.0,45.0,3.0,465.3287529120382,544.0287993534208,419.037226292152,356.57127653027874,394.92860638662495,544.0266736519283
3770.000000000001,34.04025341528758,21.521500617693615,96.93417127926647,125.9644058877672,42.90125367322623,8.111529331722522,51.55466006609325,15.605202567013292,95.92420020377534,49.521260326824176,96.91321185032797,125.95312749457594,4.208557050456013,6.614925854171968,3.300327008946487,9.915252863118456,2.355974445456098,0.05289563729978292,35.0,18.653283115329543,12.75223139385173,9.0,45.0,3.0,465.33301829695534,544.1007899439481,419.04461911681045,356.6514393117903,395.0065247705131,544.0986656984816
3780.000000000001,34.02011058866076,21.502038016683912,96.91948570848636,126.01297919429504,42.89984257747823,8.110218213161604,51.56969338806993,15.617358876695675,95.90708076236528,49.525394183805695,96.89847676684852,126.00168102116372,4.216681896145957,6.625421995575452,3.3000217101238905,9.925443705699342,2.35385166587292,0.0529521471036729,35.0,18.65732514021533,12.752533527496324,9.0,45.0,3.0,465.33730262763385,544.1729175274675,419.05198555460896,356.73115645465,395.0840169275464,544.1707947941957
3790.000000000001,33.99997061359528,21.482589283361733,96.90491844372941,126.0617231996261,42.898413406400394,8.108890266717253,51.58467722141854,15.629472458753298,95.89008263327966,49.529534377641134,96.88386003851305,126.05040533447352,4.224808606754388,6.635915006221845,3.299720790737739,9.935635796959584,2.351736308498104,0.05300850578556692,35.0,18.661348096141467,12.752819747681484,9.0,45.0,3.0,465.341605383908,544.2451786633809,419.05932579165807,356.810433055727,395.1610877419632,544.2430574968836
3800.000000000001,33.97983396539991,21.463154573887888,96.89046793837085,126.11063462145626,42.89696665531245,8.107545951382633,51.59961217799745,15.641543829564284,95.87320425489985,49.533680748506185,96.86936011851508,126.09929715080268,4.232937085137085,6.646404801291145,3.2994241500171744,9.94582895130832,2.3496283434569927,0.053064714195773695,35.0,18.66535230491553,12.753090432264742,9.0,45.0,3.0,465.3459260556048,544.3175699774988,419.06664001356256,356.88927413075606,395.23774201779776,544.3154504308166
3810.000000000001,33.959701108167685,21.443734039546143,96.87613267418041,126.15971024036328,42.8955028088439,8.106185716248945,51.61449885825076,15.653573495851733,95.85644409417186,49.53783313977692,96.8549754884431,126.14835324926764,4.241067233011178,6.656891293127477,3.2991316870230056,9.956022980150482,2.347527740813875,0.05312077313832789,35.0,18.66933808176896,12.753345950948985,9.0,45.0,3.0,465.3502641426579,544.3900881630585,419.0739284039987,356.96768461059645,395.31398447683927,544.3879702876051
3820.000000000001,33.93957249510874,21.42432782669175,96.8619111568041,126.20894689318186,42.8940223412469,8.104810000796476,51.629337848958414,15.665561952877738,95.83980064205971,49.541991397317126,96.84070465376449,126.19757046561944,4.249198976345607,6.667374431253641,3.2988433201853584,9.966217751439,2.3454344705717074,0.05317668369231786,35.0,18.673305737457607,12.753586666996172,9.0,45.0,3.0,465.35461915453874,544.4627299747302,419.0811911440784,357.045669348989,395.3898197696784,544.4606138207838
3830.000000000001,33.91944856900582,21.40493607700876,96.84780192013567,126.2583414772887,42.892525717085995,8.103419235535569,51.644129726453016,15.677509687054226,95.82327241791464,49.54615537028309,96.8265461481947,126.2469456958371,4.2573322069232375,6.677854110711896,3.2985589415972565,9.976413052309152,2.343348502634019,0.053232446477599386,35.0,18.677255577193197,12.753812935726105,9.0,45.0,3.0,465.3589906099365,544.5354922315106,419.0884284088477,357.1232331216968,395.46525246583127,544.5333778478068
3840.000000000001,33.89932976274367,21.38555892752015,96.83380352529247,126.3078909473179,42.89101339149786,8.102013842248084,51.658875059949125,15.689417178641293,95.80685796847376,49.5503249111336,96.81249853267391,126.29647589342623,4.265466841353706,6.688330264583823,3.298278463564575,9.986608728148397,2.3412698069360696,0.053288062395761705,35.0,18.68118789808972,12.754025104354014,9.0,45.0,3.0,465.3633780360015,544.6083718129948,419.09564037024336,357.2003806201552,395.5402870571184,544.6062592470723
3850.000000000001,33.879216499061506,21.36619651112585,96.81991455918511,126.357592315308,42.889485810019,8.100594233827167,51.6735744084326,15.701284899243376,95.79055586641927,49.55449987521053,96.79856039393928,126.34615806897672,4.273602794480367,6.698802822491599,3.2980017974664864,9.996804619958084,2.3391983534056093,0.05334353229678112,35.0,18.68510299135596,12.754223512628698,9.0,45.0,3.0,465.3677809694024,544.6813656603597,419.1028271934607,357.2771164565379,395.6149279601687,544.6792549581402
3860.000000000001,33.859109188156914,21.34684898698606,96.80613363057005,126.40744269687292,42.88794340506218,8.099160811002662,51.68822831770228,15.713113315108387,95.77436470684655,49.558680119748885,96.78473034057816,126.39598933444876,4.281739980304742,6.709271710549089,3.297728854245357,10.007000564794446,2.3371341115585964,0.053398856977498105,35.0,18.689001140576067,12.754408494381552,9.0,45.0,3.0,465.3721989993155,544.7544708387286,419.10998909680046,357.3534452135673,395.689179522761,544.752362041641
3870.000000000001,33.839008223744706,21.327516507862757,96.79245935454081,126.45743926657178,42.886386591098734,8.097713957863052,51.70283731226096,15.724902933673093,95.75828309157596,49.56286550076328,96.77100698752345,126.4459668648904,4.289878315037321,6.7197368485118725,3.297459550475131,10.017196398987004,2.3350770495922224,0.0534540372278104,35.0,18.692882619143347,12.754580384932808,9.0,45.0,3.0,465.37663173076777,544.8276844882456,419.1171264648413,357.42937149842,395.7630460582663,544.8255776386155
3880.000000000001,33.81891399330017,21.308199191179824,96.77889037318099,126.50757919825612,42.884815778897696,8.096254055088025,51.71740190799531,15.736654208166271,95.74230964904748,49.5670558777606,96.75738897669042,126.49608783378297,4.298017716053143,6.730198165345072,3.2971938024690375,10.027391967814111,2.3330271372222806,0.05350907384260143,35.0,18.69674770223736,12.754739504152894,9.0,45.0,3.0,465.3810787320259,544.901003734072,419.12423949512896,357.50489971421933,395.83653180604745,544.8988988740051
3890.000000000001,33.79882688054802,21.288897152387847,96.76542535685577,126.55785970504274,42.88323137662,8.094781480966049,51.73192262302129,15.74836757495342,95.7264430359384,49.57125111493264,96.74387497827564,126.54634945282032,4.306158101727118,6.740655590909681,3.2969315269567976,10.037587117866478,2.330984343988808,0.0535639676117818,35.0,18.700596659666527,12.754886168012888,9.0,45.0,3.0,465.3855395742916,544.9744257376113,419.13132838223504,357.58003422023177,395.909640932541,544.9723229076246
3900.000000000001,33.7787472569254,21.269610504000468,96.752063018804,126.60827808746524,42.88163378055268,8.093296602782686,51.7463999601615,15.760043457722816,95.71068195215356,49.57545108035652,96.73046370535128,126.5967490227374,4.314299397273113,6.751109066830376,3.296672646215012,10.047781713045389,2.3289486398176646,0.05361871936406764,35.0,18.7044297542933,12.755020679020165,9.0,45.0,3.0,465.39001384299667,545.0479477503603,419.1383932719928,357.65477924102686,395.98237747881274,545.045846991492
3910.000000000001,33.75867549105766,21.250339354817473,96.7388020717517,126.65883164767725,42.88002338489734,8.09179978591817,51.760834422244685,15.771682279834238,95.6950250968744,49.57965564443765,96.71715387047321,126.64728384321018,4.322441521710286,6.761558522204355,3.2964170783091604,10.057975600513515,2.326919994173528,0.05367332985230935,35.0,18.70824724799189,12.755143343575696,9.0,45.0,3.0,465.3945011228751,545.1215670281977,419.1454343602627,357.72913901619194,396.05474549431545,545.1194683785229
3920.000000000001,33.73861194040038,21.23108381084711,96.72564126893693,126.7095177688538,42.87840057326456,8.090291385941953,51.77522650134584,15.783284455646369,95.67947121012948,49.58386468163326,96.70394422671481,126.69795129657253,4.330584400430111,6.772003898017568,3.2961647457926886,10.068168643810257,2.324898376951224,0.05372779986575456,35.0,18.7120493943346,12.755254452667655,9.0,45.0,3.0,465.3990010114416,545.1952809100806,419.15245177994234,357.80311765443264,396.1267489118246,545.1931844068371
3930.000000000001,33.71855695375243,21.211843974531632,96.71257938261165,126.76033387994975,42.876765720855865,8.088771750640205,51.78957668135607,15.794850392597256,95.66401905110105,49.58807806813826,96.69083354616355,126.74874881116996,4.338727967082822,6.782445146509214,3.295915578579208,10.07836072508842,2.3228837579934023,0.05378213027208421,35.0,18.715836441205848,12.755354293558582,9.0,45.0,3.0,465.4035131143031,545.269086784997,419.1594456793589,357.8767192067341,396.1983916054654,545.2669924648848
3940.000000000001,33.69851087210273,21.19261994469042,96.69961520465648,126.81127745315194,42.875119195456406,8.087241220938381,51.8038854383008,15.80638049146836,95.64866739869022,49.59229568257126,96.67782062053696,126.79967385822238,4.346872125633985,6.792882172382516,3.295669484690631,10.088551657073149,2.3208761071161583,0.05383632154856958,35.0,18.71960863196796,12.755443148232018,9.0,45.0,3.0,465.408037043836,545.3429820882377,419.1664162124623,357.9499476668286,396.2696773925012,545.3408899869511
3950.000000000001,33.68236779915636,21.174855157809645,96.69358851319353,126.85782946717536,42.8785554155241,8.090435313348848,51.82462518008462,15.82308836888717,95.64011524697395,49.597974850542585,96.67174235294073,126.84640533269608,4.355260294714378,6.799410841608159,3.300805974328834,10.100216815936992,2.319084539721953,0.053897489061286726,35.0,18.662813512470507,12.736161146412542,9.0,45.0,3.0,465.4087239171596,545.40702749053,419.2525264176404,358.010230499634,396.32662926499336,545.4051963364224
3960.000000000001,33.66462032614365,21.15705758126228,96.68650623365392,126.90897186251128,42.87952666030968,8.091338086029737,51.84188133884523,15.836985944986282,95.63059851644766,49.60362430074423,96.66461032088908,126.89743299045796,4.363581818141646,6.811408542712329,3.3001025313955457,10.111511074107876,2.3172502534658888,0.053954866101452975,35.0,18.66826725661423,12.736037009067616,9.0,45.0,3.0,465.41172870242167,545.4776488334679,419.234938307514,358.0708066944309,396.3864821698992,545.4756952209319
3970.000000000001,33.64585583871443,21.138644344280408,96.67656031323732,126.95971454578,42.87924773239862,8.091078823924533,51.857649082348,15.8496816642853,95.61824838352241,49.60855168337138,96.65461529755187,126.9481179662958,4.371784529811648,6.822529436199075,3.299654319398577,10.122183755597652,2.315343696967094,0.054010362160307926,35.0,18.67290414138552,12.736112591831215,9.0,45.0,3.0,465.4154335076384,545.5494394909239,419.2305413515418,358.13755497968805,396.45164802400257,545.5474372510703
3980.000000000001,33.626602011823884,21.119916383130374,96.66525693161145,127.01026892189508,42.87835827039798,8.090252064942318,51.87267690156008,15.861778828388822,95.60455659155284,49.6131087744032,96.64326314416691,126.99863528025452,4.379927187785609,6.833234930492606,3.2993283327955742,10.13256326328818,2.3134090656906494,0.054064866816864045,35.0,18.67713828166308,12.7362600115149,9.0,45.0,3.0,465.41945346327594,545.6217765466876,419.23221280949986,358.2068459299047,396.519153486764,545.6197523556752
3990.000000000001,33.607120174434776,21.101045142024304,96.65335516558976,127.0607933397756,42.877172818562535,8.089150161993246,51.88733172809776,15.873573111768453,95.5902752809704,49.617490671134014,96.63131278604797,127.04913241435531,4.388041732812863,6.843742078716024,3.299061704058525,10.142803782774548,2.311464749053951,0.054118833269652535,35.0,18.68117325961913,12.736433760813496,9.0,45.0,3.0,465.4236269595027,545.6944135420499,419.2367339277022,358.2771473153926,396.58759222830975,545.692380005023
4000.000000000001,33.58753449196639,21.0821137902725,96.64121780105825,127.11136777467584,42.875840956516605,8.087912140259618,51.901788631154346,15.885205558740438,95.57576397910935,49.62179149673403,96.61912693784947,127.09968424418776,4.396143433457313,6.8541534444561885,3.298824728639923,10.152978173096113,2.3095193154585907,0.054172476063425054,35.0,18.68510612198037,12.73661412927214,9.0,45.0,3.0,465.4278794039421,545.7672383438438,419.24259072701057,358.3477421183248,396.6562969914853,545.7652014631414
4010.000000000001,33.56790404780253,21.063161953701407,96.62901644189927,127.16202906493464,42.874433861266574,8.086604154669601,51.9161309543909,15.89674331443905,95.56119273280781,49.62605594037046,96.60687716942563,127.15032518412733,4.404240257003624,6.864518783149328,3.298603853608379,10.163122636757707,2.3075767995618106,0.05422590661270076,35.0,18.68898305633792,12.73679209107479,9.0,45.0,3.0,465.4321753521986,545.840196661562,419.2490668501607,358.41829315433125,396.72495342253694,545.8381593018825
4020.000000000001,33.54825691534029,21.044208467854503,96.6168317863968,127.21279372025543,42.87298533387817,8.085257621510493,51.93039829419972,15.908218339196084,95.54664150010147,49.63030511397233,96.5946441631147,127.20107057947882,4.4123337176168205,6.874858130667309,3.2983909761226826,10.17324910678999,2.3056390921139887,0.05427915046808166,35.0,18.69282599950583,12.736963505084418,9.0,45.0,3.0,465.4364979614063,545.9132619264086,419.25582400814193,358.4886427299038,396.793414514953,545.911225445438
4030.000000000001,33.52860662095039,21.02526230902316,96.60470142397097,127.26366798413386,42.871511664712685,8.083887681756778,51.94460977895052,15.919646061748836,95.5321475052568,49.63454897237813,96.58246550041729,127.25192614000927,4.420426175073975,6.885183579314311,3.29818346490131,10.183367044215622,2.3037070727790643,0.05433224099362648,35.0,18.696645538858206,12.737126618291713,9.0,45.0,3.0,465.4408389789217,545.9864198953537,419.262702018118,358.5587184425425,396.8616127532253,545.9843849605211
4040.000000000001,33.508959744925775,21.006327769399945,96.59264256587348,127.31465351478784,42.870020770045805,8.082501692951439,51.95877473814532,15.931034005638594,95.51772777754275,49.63879217417718,96.57035838872515,127.3028932654392,4.428518508422688,6.8955005117997965,3.297979880799201,10.193480392598998,2.301781142657937,0.05438519189740104,35.0,18.70044682568204,12.737280754923404,9.0,45.0,3.0,465.4451942853691,546.0596624959331,419.2696251488493,358.6284879984846,396.929518050706,546.0576294405563
4050.000000000001,33.489319506885046,20.98740694343678,96.58066297259884,127.36575034923236,42.868516490728936,8.081103224578328,51.972897701845696,15.94238583085837,95.50338999141432,49.64303688853437,96.55833058672509,127.3539718672443,4.436611150936546,6.905811524485355,3.2977795579662414,10.203591082451595,2.2998614787995724,0.054438010419340384,35.0,18.704232355930685,12.73742565746454,9.0,45.0,3.0,465.4495618502681,546.1329851714617,419.2765576259041,358.6979374198536,396.99711746598894,546.1309541666485
4060.000000000001,33.46968759582041,20.968500859509163,96.56876575237473,127.4169572683004,42.86700083265167,8.07969414052951,51.986981065214714,15.953703478923046,95.48913720624385,49.64728408914714,96.54638520168432,127.40516066813656,4.4447041963373914,6.9161176965566025,3.29758208747516,10.213699784031762,2.297948149721245,0.054490699437668086,35.0,18.70800343923264,12.737561354567276,9.0,45.0,3.0,465.45394051046543,546.206384501526,419.283482649845,358.76706202200444,397.06440667826416,546.2043556434497
4070.000000000001,33.4500649607268,20.949610044268866,96.55695187056243,127.46827259241697,42.86547491050364,8.078275476320243,52.00102618014472,15.964988051632986,95.47497035803649,49.65153418766562,96.53452319844848,127.45645795991248,4.45279742944631,6.926419161660957,3.297387075088209,10.223806236749166,2.296041173833605,0.054543257881628816,35.0,18.711760807043845,12.7376879813948,9.0,45.0,3.0,465.45832953993533,546.2798577427204,419.290392304245,358.83586129246936,397.13138526726874,546.2778310907544
4080.000000000001,33.430452191580315,20.930734782110616,96.54522127170397,127.51969444206436,42.863939406748734,8.076847865710704,52.01503389260694,15.976240243545078,95.4608893715152,49.65578732764379,96.52274452121864,127.50786185008263,4.4608909642775645,6.936716341624844,3.2971944883787967,10.23391083000364,2.29414054545514,0.05459568862812999,35.0,18.71550491032588,12.737805721818688,9.0,45.0,3.0,465.4627284263007,546.3534024997721,419.29728294291107,358.9043367006331,397.1980546649927,546.3513780967546
4090.000000000001,33.410849705533735,20.911875241389907,96.53357342521615,127.57122086102596,42.86239479675263,8.075411749971067,52.02900480638739,15.98746055418428,95.4468937008027,49.66004352663782,96.51104863918195,127.55937037512388,4.468984736869799,6.947009274854643,3.2970042184278947,10.244013493282536,2.2922462475129706,0.054647992319223744,35.0,18.719236065892574,12.737914780726785,9.0,45.0,3.0,465.46713676079776,546.427016561263,419.30415293849705,358.9724906302352,397.2644171559932,546.4249944408097
4100.000000000001,33.39125783467319,20.89303153451283,96.52200758584128,127.6228498779874,42.860841454748574,8.07396747638245,52.042939405150314,15.998649386246656,95.43298258756896,49.66430274367264,96.49943480689718,127.61098156031358,4.477078691629347,6.957297962865609,3.296816188648547,10.254114151514155,2.290358257648218,0.054700169664055685,35.0,18.72295452669164,12.738015370543453,9.0,45.0,3.0,465.4715541872063,546.5006978248647,419.31100160281886,359.0403258645874,397.3304753983585,546.4986780164047
4110.000000000001,33.37167686956439,20.87420374656716,96.51052291416387,127.67457952589956,42.85927970643724,8.072515347133843,52.05683811770589,16.00980709808988,95.41915518033312,49.66856491169591,96.48790218478617,127.66269343620166,4.485172767739188,6.967582375447364,3.2966303307622558,10.26421270620962,2.2884765510122,0.054752221285644685,35.0,18.726660513426737,12.738107705447078,9.0,45.0,3.0,465.4759803749508,546.5744442508993,419.3178286864424,359.10784535875973,397.39623220893935,546.5724267809807
4120.000000000001,33.352107076798085,20.855391948769125,96.49911853935629,127.72640786849148,42.85770985004068,8.071055638892915,52.070701341818605,16.020934022886138,95.40541059682296,49.67282995227197,96.47644990186934,127.7145040653122,4.49326691483447,6.977862487239061,3.296446590483357,10.274309077722418,2.2866011017066232,0.05480414790859479,35.0,18.730354228239207,12.738191996420484,9.0,45.0,3.0,465.48041501073664,546.6482538594546,419.3246341422554,359.175052107309,397.4616904395803,546.6462387532843
