time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
4130.000000000001,33.332548709007085,20.83659620466443,96.4877935814644,127.77833299822709,42.85613216846284,8.06958861411101,52.08452945784737,16.03203047959289,95.39174794596617,49.67709778269051,96.46507707804744,127.76641153945332,4.501361080061264,6.988138263548528,3.2962649145034284,10.284403178051956,2.2847318833422685,0.05485595020701459,35.0,18.734035863504968,12.738268451076408,9.0,45.0,3.0,465.48485779187286,546.7221247144829,419.3314180149034,359.2419491047117,397.52685294337385,546.7201119966376
4140.000000000001,33.33089349003598,20.829316659528505,96.46144675061994,127.7484500040406,42.86263169368357,8.07563200965376,52.100707308986166,16.0450095879973,95.36400437174775,49.676990362410834,96.43870591750293,127.73910998956175,4.502710504775993,6.989684873778667,3.2935182400832224,10.283203113861887,2.2837806478907687,0.05488329989131402,35.0,18.740816472066,12.743975091297216,9.0,45.0,3.0,465.4778929306344,546.6990186383784,419.3436138500291,359.3341347078235,397.61445820299184,546.7003630406518
4150.000000000001,33.33783764808414,20.823774457884326,96.4297011581728,127.67440032977343,42.874822010623774,8.086964967702214,52.11949573122576,16.060079153142794,95.33098784669527,49.67297136611785,96.40693962371037,127.66511154235268,4.501628625939979,6.987590796818852,3.291076333846433,10.278667130665283,2.2833218785387945,0.054910480980083526,35.0,18.750199045822967,12.755854449337676,9.0,45.0,3.0,465.4605485695329,546.621963660707,419.36773692477107,359.43243358914486,397.6988994111734,546.6233935080687
4160.000000000001,33.345437073654594,20.818529016909903,96.4002022348305,127.60094478224327,42.8878178685788,8.099044142874845,52.139246558926025,16.075916053811966,95.30020510442553,49.669306463584284,96.37741966459414,127.59166269755748,4.500638855735213,6.986383888260443,3.2883857932384815,10.274769681498924,2.282958044590864,0.05493880976875763,35.0,18.760097777983216,12.767024877335873,9.0,45.0,3.0,465.442621574718,546.5443506790073,419.37770987141135,359.52228513469805,397.77802418309057,546.5458084723139
4170.000000000001,33.35335811140261,20.813554013644364,96.37201769380451,127.52823210648296,42.901182323223765,8.111463037703004,52.159404813997135,16.09207489078335,95.27073372081523,49.66594932562271,96.34921398732855,127.51894106971577,4.499702147861189,6.985505042084814,3.2856183435912207,10.271123385676034,2.2826229488452103,0.05496761762354122,35.0,18.770224956599407,12.778039076768096,9.0,45.0,3.0,465.4245674749092,546.4669214821664,419.38291558751945,359.6092072544868,397.85452686324624,546.4683869430639
4180.000000000001,33.361402019893056,20.808720418443382,96.34456884369024,127.45614988562204,42.91467377156367,8.123996976888009,52.17968648502784,16.10832786712183,95.24200059226,49.66275321170463,96.32174402237139,127.44684195141286,4.498793779164656,6.98477804345016,3.2828264405237864,10.267604483973948,2.282301654173722,0.05499655497281936,35.0,18.78042395961808,12.788952898428931,9.0,45.0,3.0,465.40651142886645,546.3898719970728,419.38595244425335,359.69446009266443,397.9294823616525,546.3913347736981
4190.000000000001,33.36947371401169,20.80396151789091,96.31756930255936,127.38462601683608,42.92817658139499,8.136538484207508,52.19995500248941,16.124565489985002,95.21372187687518,49.6596433361181,96.2947234435455,127.37529827110126,4.497901500388957,6.984122762866964,3.2800327129405398,10.264155475807502,2.2819876057579087,0.055025456703346735,35.0,18.79061937710196,12.799781457639142,9.0,45.0,3.0,465.3885069426256,546.3132779879921,419.3879750228615,359.77860675130216,398.0034125378571,546.3147342191428
4200.000000000001,33.37752997335381,20.799246669958222,96.29088823933814,127.31362575374284,42.94163860271773,8.149039127195408,52.22014932448332,16.14073887628797,95.18576788964414,49.65658548165511,96.26802144494313,127.30427676252168,4.497019728888934,6.983502835944384,3.2772475898113966,10.26075042575578,2.2816778765368846,0.055054248267022446,35.0,18.800777455250284,12.81053194200598,9.0,45.0,3.0,465.3705779705256,546.2371717710049,419.38950686287274,359.8619010382288,398.07655574493674,546.2386195020867
4210.000000000001,33.385550599708985,20.79456150307436,96.26446272023736,127.24313053904284,42.95503556494455,8.161476424881299,52.24024121985428,16.15682546703289,95.15807621304579,49.6535634534614,96.24157510422008,127.23375970447093,4.496145874926911,6.982901261917993,3.2744758603303215,10.257377122248316,2.281371069263863,0.055082895883199263,35.0,18.810882558554116,12.821207867631529,9.0,45.0,3.0,465.3527356795979,546.1615665300342,419.3907940433277,359.94446668839527,398.1490282356377,546.1630048847393
4220.000000000001,33.39352620598123,20.789899144323783,96.23826145490301,127.17312885252454,42.96835628552432,8.173840118372368,52.260217808489806,16.17281501535757,95.13061577209591,49.65056939378121,96.2153531359332,127.16373597661038,4.495278618484323,6.982309814526528,3.2717196836415767,10.254029498168103,2.2810665074249536,0.055111383557685405,35.0,18.8209275465926,12.8318112989694,9.0,45.0,3.0,465.33498504644183,546.0864658660315,419.3919544277893,360.0263665503402,398.2208890614705,546.0878944842779
4230.000000000001,33.40145261259361,20.78525633199081,96.21226840532265,127.103612589565,42.98159589215634,8.186125736447309,52.28007360703963,16.18870320436895,95.10337059913043,49.647599456484784,96.189339503832,127.09419766320416,4.494417284911002,6.981724539340494,3.268979987755263,10.250704527095756,2.28076386265027,0.05513970427476223,35.0,18.830909371593293,12.842343582811338,9.0,45.0,3.0,465.317328063314,546.0118687864575,419.3930442720854,360.1076340445319,398.2921696649336,546.013287552497
4240.000000000001,33.40932811160934,20.780631528112053,96.1864748186973,127.03457534169917,42.99475250317977,8.198331580151034,52.29980663453552,16.204488523536895,95.07633194357905,49.64465170811701,96.16352545538946,127.02513844452926,4.493561557882968,6.981143598758315,3.2662571494809938,10.247400748239308,2.2804629726864407,0.05516785589151126,35.0,18.84082692558411,12.852805717512638,9.0,45.0,3.0,465.2997653176633,545.9377721862364,419.3940904363624,360.1882884943011,398.3628882785018,545.9391810995832
4250.000000000001,33.417152158866806,20.776024001479072,96.16087536394996,126.9660114852901,43.00782564600805,8.210457258757401,52.31941655289463,16.220170777712212,95.04949444400432,49.641725113628695,96.13790565909491,126.95655273801007,4.492711256364119,6.98056609654709,3.263551262163319,10.244117358710408,2.2801637528339205,0.05519583816418747,35.0,18.850680023748225,12.863198549488686,9.0,45.0,3.0,465.2822967284528,545.8641719519061,419.3951060092447,360.2683426388717,398.4330569311592,545.8655710658735
4260.000000000001,33.42492476892178,20.771433412998704,96.13546640133352,126.8979158438429,43.02081552262137,8.222503007241528,52.33890381936983,16.235750407694354,95.02285441534684,49.63881907619452,96.11247647444067,126.88843538618444,4.491866263797333,6.979991594056791,3.2608622813572583,10.240853875414048,2.2798661567356278,0.05522365172509159,35.0,18.860468912146303,12.87352283461894,9.0,45.0,3.0,465.2649218992988,545.7910635477482,419.3960973328403,360.3478058944159,398.50268455134585,545.7924529410454
4270.000000000001,33.43264621800169,20.766859608756533,96.11024510955457,126.83028348592023,43.033722649245256,8.234469351556129,52.358269260437886,16.251228148783355,94.99640898420729,49.63593320877948,96.08723507922276,126.8207814652539,4.491026498033928,6.979419871481968,3.2581901030134004,10.237609974495369,2.27957015594924,0.055251297656801264,35.0,18.870194032241045,12.883779283628598,9.0,45.0,3.0,465.2476402875373,545.7184422707063,419.3970676156656,360.426686082693,398.5717785532895,545.7198220327348
4280.000000000001,33.440316899131524,20.76230251924017,96.08520906226612,126.76310963024576,43.04654768103327,8.246356945823548,52.37751385330576,16.266604894778595,94.97015566936096,49.63306722294067,96.06217904612086,126.75358619636484,4.490191899832327,6.978850819801012,3.2555346002831405,10.234385420084154,2.279275729945156,0.055278777320957255,35.0,18.879855919619896,12.893968586004576,9.0,45.0,3.0,465.2304512869357,545.646303378308,419.39801862915886,360.5049902725258,398.6403456046123,545.6476736024247
4290.000000000001,33.44793725675779,20.75776211107996,96.06035602495693,126.6963895846522,43.0592913345549,8.258166500373704,52.39663863901282,16.281881652833363,94.94409218028208,49.63022087578173,96.03730613962524,126.68684488838932,4.489362414555896,6.97828437661915,3.2528956317985367,10.231180008417686,2.2789828629662527,0.05530609212834945,35.0,18.889455154577945,12.904091416471374,9.0,45.0,3.0,465.2133542614149,545.5746421299558,419.3989513864376,360.5827250609632,398.708391996789,545.5760029116866
4300.000000000001,33.455507762757755,20.75323837180372,96.03568389894264,126.63011874882022,43.07195435711317,8.2698987532616,52.41564469939945,16.297059362154585,94.91821636209576,49.62739395284791,96.01261426004692,126.62055294015356,4.488537985793628,6.977720498780832,3.250273043605457,10.227993542386288,2.278691541601793,0.055333243445708793,35.0,18.898992331833483,12.914148428501052,9.0,45.0,3.0,465.196348560626,545.503453823589,419.39986646335865,360.65989675971167,398.77592373325626,545.5048052581733
4310.000000000001,33.46302889556902,20.748731274965053,96.01119065689218,126.56429256975105,43.08453750177148,8.28155444711058,52.43453312331063,16.31213896081863,94.89252613140476,49.624586253332495,95.98810137905144,126.55470580037525,4.487718568858404,6.9771591662270405,3.2476666893423487,10.224825855569389,2.278401753292297,0.055360232765304,35.0,18.90846804880948,12.924140268757412,9.0,45.0,3.0,465.1794335055368,545.4327337762372,419.4007642972389,360.73651150931056,398.84294665793067,545.4340759619577
4320.000000000001,33.470501144846814,20.744240718986703,95.986874342782,126.49890642996051,43.09704153466007,8.293134335877255,52.453305013406315,16.327121396845428,94.8670194752366,49.62179758970064,95.96376553959983,126.48929885059272,4.486904115903972,6.976600365523949,3.245076419939943,10.221676785463892,2.2781134879242995,0.055387061562107855,35.0,18.917882900033305,12.934067564068016,9.0,45.0,3.0,465.16260830234984,545.3624771790169,419.401645014256,360.8125751409409,398.9094664565875,545.3638102137223
4330.000000000001,33.47792499894332,20.739766695854144,95.9627330570524,126.4339559226596,43.10946721703007,8.304639168229016,52.47196146870248,16.34200761425791,94.84169443871218,49.6190277821509,95.93960484114035,126.4243276798893,4.486094584511062,6.976044098089103,3.2425020851487867,10.218546183237892,2.2778267356464146,0.05541373131074296,35.0,18.92723747657027,12.943930928661928,9.0,45.0,3.0,465.1458722793568,545.2926794625962,419.4025086857969,360.8880934235247,398.9754886680844,545.294003439588
4340.000000000001,33.48530093286147,20.73530920779996,95.93876491503336,126.36943672996586,43.121815291002974,8.316069674363632,52.49050356164872,16.356798534807808,94.81654908290129,49.61627665078987,95.91561739803134,126.35978796795,4.4852899282635645,6.975490350275615,3.2399435357127806,10.215433885988396,2.2775414854716427,0.0554402433984028,35.0,18.936532359442708,12.953730978589247,9.0,45.0,3.0,465.1292247968743,545.2233361641569,419.4033555383761,360.963072142973,399.04101877816,545.2246511743714
4350.000000000001,33.49262941041116,20.73086825251727,95.91496804663198,126.30534459229808,43.13408648313721,8.327426569333909,52.50893234162369,16.37149506079527,94.79158148423609,49.61354401459528,95.89180133922326,126.2956754536752,4.484490104786152,6.974939111826898,3.2374006269442086,10.212339738771108,2.2772577261062086,0.0554665992356221,35.0,18.94576812213967,12.963468323092854,9.0,45.0,3.0,465.1126652249639,545.154442887926,419.40418583327306,361.03751703514234,399.1060622161015,545.155749021108
4360.000000000001,33.499910886976515,20.726443823852943,95.89134060409296,126.24167530781438,43.14628150780143,8.338710556188687,52.52724884168873,16.386098080481474,94.76678974216611,49.61082969313145,95.86815481601663,126.23198593345104,4.48369507298678,6.974390371469254,3.2348732180616384,10.209263589530892,2.276975446220536,0.05549280022350993,35.0,18.954945327450275,12.97314356374892,9.0,45.0,3.0,465.0961929402605,545.085995299817,419.4049998665661,361.1114337637122,399.1706243391116,545.0872926441791
4370.000000000001,33.50714581124044,20.722035913310375,95.86788076585856,126.17842473178996,43.15840106931055,8.349922327965315,52.545454083144975,16.400608471741748,94.74217198300016,49.60813350796809,95.84467600592198,126.1687152611056,4.482904781385995,6.973844099514912,3.2323611637024174,10.206205263217328,2.2766946346029333,0.055518847610720776,35.0,18.964064525213477,12.982757293064026,9.0,45.0,3.0,465.0798073253923,545.0179891243088,419.4057979561288,361.18482791066543,399.23471042725663,545.0192777669457
4380.000000000001,33.51433462495264,20.717644509722447,95.84458673592667,126.11558877701071,43.17044586160674,8.361062567409135,52.5635490675902,16.41502709575309,94.71772635923256,49.60545528245956,95.8213631120176,126.10585934795552,4.48211918684782,6.973300278203239,3.2298643259605115,10.203164604163751,2.2764152800986586,0.05554474272420491,35.0,18.97312626084198,12.992310096729907,9.0,45.0,3.0,465.06350776891406,544.950420145334,419.4065804190864,361.2577049800968,399.2983256844664,544.951700172186
4390.000000000001,33.52147776506509,20.7132696001658,95.82145674660333,126.05316340968189,43.18241657109667,8.372131949611457,52.581534790030126,16.429354807462687,94.69345105221241,49.60279484248838,95.79821436569978,126.0434141586573,4.481338256040592,6.972758904371086,3.227382575422845,10.200141479793931,2.276137371698,0.055570486990853186,35.0,18.982131070418404,13.001802552206527,9.0,45.0,3.0,465.0472936633568,544.8832841993121,419.4073475655592,361.33007039586175,399.3614752338258,544.8845556950494
4400.000000000001,33.52857566127195,20.70891116985712,95.79848905654397,125.99114465619516,43.194313872333936,8.38313115147355,52.59941223049042,16.44359246963336,94.66934427034016,49.60015201619211,95.77522802472728,125.98137571792752,4.480561938303225,6.9722199475099,3.2249157693940167,10.197135716903915,2.275860898100996,0.055596081596441735,35.0,18.991079480292854,13.01123523039854,9.0,45.0,3.0,465.03116440873447,544.8165771850927,419.40809969346793,361.4019295320006,399.4241641218521,544.8178402329436
4410.000000000001,33.535628729558525,20.70456919940972,95.77568193616148,125.92952860649716,43.2061384177162,8.394060880726556,52.6171823318094,16.457740987147304,94.64540423473437,49.59752663078074,95.75240235863498,125.91974011423378,4.4797902032321515,6.971683410293318,3.2224637794346305,10.194147189727948,2.275585848277652,0.05562152794636847,35.0,18.999972013021704,13.020608703772725,9.0,45.0,3.0,465.01511941852874,544.7502950770642,419.4088370535526,361.4732876644419,399.48639734780573,544.7515497590583
4420.000000000001,33.542637388091926,20.70024366537848,95.75303367320436,125.86831136055832,43.21789086657708,8.404921792826372,52.63484603703216,16.471801180192415,94.62162918361304,49.59491851420211,95.72973565428936,125.8585034463465,4.479022998208473,6.9711492594168645,3.2200264630972746,10.19117572251414,2.2753122112992994,0.05564682717340442,35.0,19.0088091952922,13.029923532450256,9.0,45.0,3.0,464.99915809694863,544.6844338523589,419.40955991042415,361.54415002706895,399.5481798581084,544.6856802496892
4430.000000000001,33.5496020507033,20.69593454796524,95.73054260558368,125.80748910419824,43.229571869893284,8.415714525953604,52.65240428655279,16.48577385430366,94.59801740636144,49.5923275013663,95.70722624873673,125.79766189899924,4.478260286537044,6.970617485452899,3.2176036929488694,10.188221178401768,2.2750399768031646,0.05567198056954316,35.0,19.017591537588032,13.039180260840851,9.0,45.0,3.0,464.98327985855445,544.6189895695384,419.41026851918,361.614521717437,399.6095164701366,544.6202277626948
4440.000000000001,33.556523126612376,20.691641826044705,95.70820709606333,125.74705807205532,43.241182071297935,8.426439710900752,52.66985801542784,16.499659809897878,94.5745672176936,49.58975342983114,95.68487250388544,125.73721170526188,4.477502024447273,6.970088065805955,3.2151953386198526,10.185283404425808,2.274769134399919,0.055696989318971664,35.0,19.026319540748087,13.048379428193584,9.0,45.0,3.0,464.9674841222208,544.5539583357006,419.41096315711223,361.68440777354,399.67041193205273,544.5551884038366
4450.000000000001,33.56340101940244,20.68736547700456,95.68602553113853,125.68701454997893,43.25272210587337,8.437097969967738,52.68720814661689,16.51345983690726,94.55127695662755,49.58719613917805,95.66267280538457,125.67714914966332,4.476748183361927,6.969561001335691,3.2128012815793654,10.182362282915058,2.274499673838781,0.05572185477302984,35.0,19.034993699208034,13.057521565809168,9.0,45.0,3.0,464.95177031247135,544.4893363102466,419.41164408832407,361.7538131588625,399.7308709229242,544.4905583314943
4460.000000000001,33.57023613081712,20.68310547608411,95.66399630118364,125.62735483193956,43.26419260635692,8.447689922703319,52.70445559655276,16.527174719222955,94.52814496602866,49.58465547043454,95.64062554276391,125.61747052496456,4.475998719858987,6.969036268758988,3.2104213929310714,10.17945766169006,2.2742315846798893,0.055746578102755455,35.0,19.04361451217824,13.066607207393249,9.0,45.0,3.0,464.9361378529996,544.42511966086,419.41231159373086,361.822742831081,399.790898114042,544.426333712475
4470.000000000001,33.57702884445186,20.67886179579449,95.64211787736816,125.56807539229952,43.275594177054266,8.458216161829341,52.721601242009584,16.540805208368965,94.5051696718703,49.582131266004005,95.61872918638947,125.5581723040944,4.475253591830319,6.96851384862663,3.2080555471019663,10.176569395728595,2.2739648573895708,0.05577116039142978,35.0,19.0521824524277,13.075636854348543,9.0,45.0,3.0,464.92058619005024,544.3613047409384,419.4129658554261,361.8912014778117,399.8504979200314,544.3625108989669
4480.000000000001,33.58377955484761,20.674634412118113,95.62038869005997,125.50917260179592,43.28692743868969,8.468677294664817,52.73864598582036,16.5543520757696,94.48234945794182,49.57962337367542,95.59698216579999,125.49925085616763,4.474512764751883,6.967993728009748,3.20570362581706,10.173697353826809,2.273699481644221,0.05579560289537824,35.0,19.06069800267943,13.084611030788324,9.0,45.0,3.0,464.905114757473,544.2978877939178,419.4136071979116,361.9591939562797,399.9096749115087,544.2990861329848
4490.000000000001,33.59048864455578,20.6704232950662,95.59880721658828,125.45064294028828,43.29819299461278,8.479073911931094,52.75559070542485,16.567816071848426,94.4596827561518,49.57713163964127,95.57538295751898,125.44070266014916,4.4737761960729,6.967475884767265,3.203365504146232,10.170841388913496,2.2734354476295677,0.05581990670778143,35.0,19.069161632006452,13.093530238615074,9.0,45.0,3.0,464.88972299836706,544.2348651767353,419.41423584028416,362.0267249489471,399.9684334974946,544.2360557709636
4500.000000000001,33.59715649126569,20.666228414717978,95.5773719587508,125.39248293694436,43.30939144008396,8.489406596337346,52.772436266786826,16.581197937110858,94.43716802350912,49.57465591331823,95.5539300625474,125.38252424399025,4.4730438633555645,6.966960326268839,3.2010410739468558,10.168001400215694,2.273172745636327,0.05584407315252787,35.0,19.07757380322448,13.102394974754134,9.0,45.0,3.0,464.8744103624084,544.1722332956833,419.41485202014735,362.09379907324296,400.0267780213876,544.1734162182687
4510.000000000001,33.60378346833797,20.662049740097075,95.55608143758236,125.33468916125338,43.32052336374327,8.49967592394654,52.789183526245914,16.594498403629245,94.41480373669123,49.57219604610282,95.53262200113448,125.32471217591096,4.47231571194734,6.966447009056424,3.1987302050812216,10.165177214137646,2.272911366025077,0.0558681031354937,35.0,19.08593497399403,13.111205730787788,9.0,45.0,3.0,464.8591763036069,544.1099885978758,419.4154559741156,362.16042089043776,400.08471277185504,544.111163921012
4520.000000000001,33.61036994859265,20.657887238262447,95.5349341705676,125.27725817555807,43.33158935391384,8.509882469997592,52.80583333526097,16.60771819882092,94.39258836860398,49.56975189062729,95.51145728997164,125.26726301723907,4.4715917244584364,6.965935946766321,3.1964327939904247,10.162368740756747,2.2726512989035315,0.05589199804061954,35.0,19.09424560733129,13.11996300246932,9.0,45.0,3.0,464.8440202735344,544.0481275233167,419.41604795973007,362.2265949781527,400.1422420525176,544.0492953185318
4530.000000000001,33.61691628250776,20.65374087309448,95.51392876527714,125.2201867536034,43.342589964336526,8.520026777314001,52.822386494037886,16.620858021865956,94.37052048503392,49.567323299458565,95.49043453589071,125.21017354007154,4.470871852439784,6.965427107107424,3.194148715951576,10.159575823059,2.2723925351416314,0.0559157587377531,35.0,19.102506140665696,13.128667249370892,9.0,45.0,3.0,464.8289417520186,543.9866467323668,419.4166281124725,362.29232562500647,400.1993698732121,543.9878070696527
4540.000000000001,33.62342283507312,20.64961061293559,95.49306376734883,125.1634715207104,43.35352577051594,8.530109408282783,52.8388438388584,16.633918666533418,94.34859858793362,49.56491013147354,95.46955228375373,125.15344036837342,4.470156064093869,6.964920474028308,3.1918778638127496,10.156798337841057,2.272135064684796,0.055939386412014416,35.0,19.1107170228845,13.137318964855467,9.0,45.0,3.0,464.81394020254737,543.9255427299296,419.4171968083445,362.3576173502614,400.2561004715405,543.9266956781561
4550.000000000001,33.629889961153026,20.64549639820956,95.47233776900222,125.10710917847894,43.364397334262925,8.540130912156258,52.85520617185264,16.646900830748507,94.32682122655005,49.56251224165169,95.44880912502174,125.09706020542154,4.469444325135205,6.964416038172384,3.1896201225419936,10.154036160714378,2.2718788784570454,0.05596288216090064,35.0,19.118878702768995,13.14591861516118,9.0,45.0,3.0,464.7990150666421,543.8648120919296,419.4177541625546,362.42247444534104,400.31243791515783,543.8659577227752
4560.000000000001,33.63631802186386,20.641398119656458,95.45174941420723,125.05109639251084,43.3752052235244,8.550091843341704,52.8714743089585,16.659805208963007,94.30518700161778,49.5601294954265,95.42820370290083,125.04102971565668,4.468736602984613,6.963913797700914,3.1873753809983505,10.151289178699264,2.271623969047392,0.05598624711471152,35.0,19.12699162172368,13.154466653698703,9.0,45.0,3.0,464.7841657112885,543.8044513162555,419.4183001346557,362.4869009917972,400.3683861590415,543.8055897005221
4570.000000000001,33.64270737577187,20.6373157407038,95.43129737687681,124.99542998066238,43.385950000565614,8.559992750510276,52.88764906489832,16.672632493960975,94.2836945450716,49.55776176253561,95.4077346905594,124.985345714123,4.468032864752939,6.9634137507158425,3.18514352624235,10.148557276958194,2.271370328767571,0.056009482350561246,35.0,19.135056214169254,13.162963528872067,9.0,45.0,3.0,464.76939160106775,543.7444570805129,419.4188347308527,362.5509010779999,400.42394907887183,543.745588285963
4580.000000000001,33.64905837035703,20.63324922759358,95.41098033286252,124.94010681229032,43.39663221225627,8.56983416765678,52.90373122879523,16.685383357532146,94.26234249151321,49.555408911147765,95.38740076311885,124.93000506841122,4.467333080759206,6.962915892907764,3.182924451215534,10.145840344123297,2.2711179490558715,0.05603258896158044,35.0,19.14307290906044,13.171409691579868,9.0,45.0,3.0,464.7546922200066,543.684826128045,419.4193580861883,362.614478814985,400.4791305314941,543.6859502207424
4590.000000000001,33.6553713461877,20.629198543885764,95.39079696318495,124.88512378942444,43.40725239637625,8.579616619923797,52.91972157794319,16.698058461412245,94.24112948113616,49.553070807684605,95.36720060087741,124.87500467915704,4.466637210079353,6.962420200226552,3.180718041774124,10.143138242000676,2.27086682104197,0.056055567884751294,35.0,19.151042129576183,13.179805589289742,9.0,45.0,3.0,464.74006705825855,543.62555524152,419.41987036573573,362.67763829498784,400.53393434490147,543.626672286316
4600.000000000001,33.66164663894352,20.625163651664707,95.37074596312321,124.83047784791528,43.41781108310651,8.589340624985196,52.935620885275405,16.710658463214372,94.22005416886077,49.55074732012025,95.34713289840025,124.82034148153082,4.465945229309485,6.961926673437226,3.1785241992410005,10.140450872678228,2.2706169359461947,0.05607842026334779,35.0,19.158964287013703,13.188151662635503,9.0,45.0,3.0,464.72551561069287,543.5666412389427,419.42037176944655,362.74038356160384,400.5883643058348,543.5677513003917
4610.000000000001,33.667884574927285,20.621144513032505,95.35082605907074,124.77616600304232,43.42830878845679,8.59900668700453,52.95142990344113,16.72318400382079,94.19911524180652,49.548438317707046,95.3271963813868,124.76601248932856,4.4652571026117975,6.96143529389541,3.1763428174717787,10.13777811136719,2.2703682852746483,0.05610114704222436,35.0,19.166839781853184,13.196448340002576,9.0,45.0,3.0,464.71103738549886,543.5080810227444,419.42086247343536,362.8027185506184,400.6424241039665,543.5091841640444
4620.000000000001,33.67408548054282,20.617141086744653,95.33103597003202,124.72218525392763,43.43874602755525,8.6086153359538,52.96714938546924,16.7356357237706,94.17831137934314,49.54614367000096,95.3073897681414,124.7120147004515,4.4645728000284555,6.960946052776151,3.1741737918128545,10.135119844589006,2.270120860057296,0.056123749256133205,35.0,19.17466901497636,13.204696057175395,9.0,45.0,3.0,464.69663188576686,543.4498714788107,419.4213426467769,362.86464723915526,400.696117451783,543.4509677621534
4630.000000000001,33.68024967146856,20.61315332979558,95.31137443954425,124.66853267352298,43.449123299217824,8.618167098463516,52.982780059754575,16.74801424345452,94.15764128645056,49.5438632465046,95.28771180152121,124.65834518698176,4.463892287334779,6.960458935319988,3.17201701509338,10.132475950413369,2.2698746515819463,0.056146227845542726,35.0,19.18245238065674,13.212895240322894,9.0,45.0,3.0,464.68229862761854,543.3920095741619,419.4218124227506,362.92617350254494,400.7494479788352,543.3930990611693
4640.000000000001,33.686377463807,20.609181198569047,95.29184022155644,124.61520534468792,43.45944110485589,8.627662463167724,52.99832265717704,16.76032018460927,94.13710367849136,49.54159691864408,95.26816123479453,124.60500103077705,4.4632155357559435,6.959973930016996,3.1698723892047527,10.129846319221748,2.269629651104456,0.05616858382099733,35.0,19.19019027001008,13.221046310673216,9.0,45.0,3.0,464.66803712517816,543.3344922823865,419.42227202421486,362.9873011994784,400.8024192888148,543.3355750339433
4650.000000000001,33.6924691691876,20.60522464991641,95.27243209836791,124.56220040640824,43.469699938393546,8.637101911038485,53.01377789870004,16.772554160501727,94.11669729984317,49.53934456047796,95.24873684959167,124.55197936986788,4.462542512913228,6.959491020623994,3.1677398141768154,10.127230834800809,2.2693858502178323,0.05619081812023647,35.0,19.197883066144808,13.229149679060924,9.0,45.0,3.0,464.65384689924207,543.2773166328681,419.42272163956943,363.04803409900853,400.8550349050278,543.2783927091708
4660.000000000001,33.69852509728741,20.60128364025616,95.25314886392765,124.50951501909896,43.47990029068313,8.646485919815518,53.02914650077174,16.784716780214694,94.09642090671376,49.537106047930926,95.2294374391964,124.49927736376183,4.46187318563346,6.959010189007955,3.165619190249584,10.12462937925754,2.269143240524468,0.05621293166479093,35.0,19.20553114972085,13.23720575446754,9.0,45.0,3.0,464.63972747238194,543.2204796757736,419.42316146248527,363.1083759407692,400.9072983201716,543.2215491363901
4670.000000000001,33.70454555336323,20.597358125377184,95.23398933189299,124.45714638615756,43.49004264559963,8.65581496041898,53.044429168831535,16.796808650290984,94.07627327552035,49.53488125842699,95.21026181660825,124.44689221467206,4.461207535581275,6.95853143943833,3.163510428949482,10.122041868387814,2.2689018136137795,0.05623492554276018,35.0,19.21313489623816,13.245214939926086,9.0,45.0,3.0,464.625678372354,543.1639785051984,419.4235916854957,363.16833041473967,400.95921296852833,543.1650414087009
4680.000000000001,33.71053083676783,20.59344805938548,95.21495232512147,124.40509174369498,43.50012747850353,8.665089495544406,53.05962659247646,16.808830423722384,94.05625319233458,49.53267006979792,95.1912088040396,124.39482115785466,4.4605455214661305,6.95805473749235,3.1614134274802734,10.119468164972623,2.268661560850178,0.05625680053809804,35.0,19.22069467799361,13.2531776376847,9.0,45.0,3.0,464.6116991329448,543.1078102521849,419.42401254349295,363.2279011891099,401.0107822535349,543.1088666565686
4690.000000000001,33.716481246299615,20.589553396198085,95.19603668503933,124.35334835440092,43.510155263633806,8.674309986468245,53.07473945721918,16.82078269900876,94.03635946199923,49.5304723618263,95.17227724227065,124.34306145515144,4.459887111974068,6.957580069764336,3.159328089145464,10.1169081589098,2.268422474584066,0.05627855755075108,35.0,19.228210867127014,13.261094239387036,9.0,45.0,3.0,464.59778928797607,543.0519720710492,419.42442416365833,363.287091818272,401.06200952693086,543.0530220337441
4700.000000000001,33.72239707741323,20.585674089794,95.17724127164936,124.30191351834736,43.520126469656525,8.68347688895983,53.08976844035423,16.832666050450484,94.0165909083426,49.52828801644,95.15346599066748,124.29161040571466,4.459232294681807,6.957107449960294,3.15725433134548,10.114361781305774,2.268184546781386,0.05630019770255297,35.0,19.235683831154404,13.268965135150154,9.0,45.0,3.0,464.5839483757868,542.9964611534249,419.424826703466,363.3459058437917,401.11289808903217,542.9975047311955
4710.000000000001,33.72827862367772,20.58181009344048,95.15856495627203,124.25078455670598,43.530041562423776,8.692590655823324,53.104714220386434,16.844481052759363,93.99694636669146,49.52611691695961,95.13477391991859,124.24046532983532,4.458581024713024,6.956636840938061,3.155192049078139,10.1118288900162,2.26794776947382,0.05632172169889271,35.0,19.243113932068358,13.27679071135202,9.0,45.0,3.0,464.5701759360624,542.9412747114869,419.4252203172401,363.4043467731672,401.1634512084341,542.9423119604727
4720.000000000001,33.734126172522686,20.57796136151705,95.14000663537809,124.19995884898202,43.53990099767287,8.70165173019359,53.1195774614954,16.856228268782786,93.97742469833302,49.523958949131774,95.11619992587438,124.1896236057932,4.457933279862003,6.956168240427343,3.153141154900261,10.109309395327603,2.267712134902239,0.056343130501687856,35.0,19.250501524726527,13.284571345147413,9.0,45.0,3.0,464.5564715185425,542.8864100179869,419.42560515165167,363.4624180368392,401.21367208205766,542.887440993252
4730.000000000001,33.73994000816805,20.574127846018825,95.12156521085949,124.14943379174764,43.549705227007536,8.710660551041258,53.13435882207754,16.86790825626673,93.95802477013304,49.52181399852935,95.09774290981156,124.1390826295235,4.457289031667399,6.955701636143629,3.151101557028172,10.1068031931718,2.267477635254677,0.056364424987756546,35.0,19.257846962627525,13.292307412434582,9.0,45.0,3.0,464.54283467411466,542.8318643645489,419.42598135137973,363.5201230424792,401.2635638859816,542.8328891208371
4740.000000000001,33.74572041232697,20.57030949888474,95.10323959869011,124.09920680913768,43.55945469788692,8.719617553168462,53.149058955905005,16.879521568778216,93.938745463339,49.519681952515896,95.07940178709373,124.08883982418848,4.456648253051477,6.955237016351576,3.149073166612966,10.104310182964545,2.267244262781138,0.056385606040560365,35.0,19.265150592411203,13.299999284784237,9.0,45.0,3.0,464.5292649568193,542.7776350700567,419.42634908142327,363.57746515974094,401.31312975757487,542.7786536613568
4750.000000000001,33.75146766201109,20.566506271521572,95.08502873292106,124.04927536750915,43.569149850505006,8.728523164347964,53.163678502879456,16.89106874840911,93.91958567780216,49.51756269961345,95.06117549117118,124.03889265520428,4.456010916908985,6.954774369281327,3.147055895421452,10.101830264702778,2.267012009860637,0.056406674522165016,35.0,19.272412757095765,13.307647327719678,9.0,45.0,3.0,464.51576192649503,542.7237194973037,419.42670849289766,363.63444769963263,401.3623727793968,542.7247319768801
4760.000000000001,33.75718203312676,20.562718114770973,95.06693155399603,123.99963694428128,43.5787911234866,8.737377810561329,53.178218102090085,16.90255033610015,93.90054431983324,49.51545612963156,95.04306296188847,123.98923859919051,4.455376995519223,6.95431368211748,3.1450496549059257,10.099363337023403,2.266780868864822,0.05642763128588815,35.0,19.279633798305607,13.315251905705964,9.0,45.0,3.0,464.50232514339535,542.6701150195429,419.42705973544366,363.69107395621313,401.41129601751527,542.6711214401178
4770.000000000001,33.76286379693005,20.55894497917427,95.04894702166385,123.95028906072184,43.58837894803516,8.746181910629218,53.19267838135163,16.913966863384815,93.88162031558747,49.51336213373571,95.02506315840483,123.93987517646366,4.454746462622936,6.953854944338001,3.143054358101901,10.096909302439904,2.2665508322767454,0.05644847718143532,35.0,19.286814054074167,13.322813376930696,9.0,45.0,3.0,464.48895417381567,542.6168190552996,419.4274029442664,363.7473471652668,401.45990248034326,542.6178194688489
4780.000000000001,33.76851322095658,20.55518681475047,95.03107410753171,123.901229267473,43.59791374989176,8.75493587801759,53.20705996040421,16.925318854926104,93.8628126034688,49.51128060402584,95.00717505174502,123.89079993692968,4.45411929226654,6.953398145257977,3.1410699193955463,10.094468064653524,2.2663218926758506,0.05646921304926592,35.0,19.293953858940995,13.330332095871713,9.0,45.0,3.0,464.47564858842486,542.5638290540671,419.427738257272,363.803270520221,401.5081951401974,542.5648235120955
4790.000000000001,33.77413057047652,20.55144357125636,95.01331179743023,123.85245514209572,43.60739595096816,8.763640122342393,53.221363455692654,16.936606832296548,93.84412013637412,49.50921143425813,94.98939762716189,123.84201045728514,4.453495453832193,6.952943265816245,3.1390962512370595,10.092039517053305,2.266094042684874,0.056489839659487215,35.0,19.301053540095097,13.337808412514391,9.0,45.0,3.0,464.46240796045487,542.5111424916638,419.4280658228751,363.85884717826417,401.5561769298629,542.5121310450309
4800.000000000001,33.77971610868168,20.547715198357597,94.99565908658128,123.80396428232176,43.61682597006194,8.772295050031174,53.235589479971765,16.947831313671543,93.82554187680329,49.5071545194208,94.97172987930365,123.79350433436316,4.452874934850458,6.952490315224353,3.137133279296033,10.089623594520386,2.26586727499438,0.05651035800529069,35.0,19.308113421495307,13.345242673635768,9.0,45.0,3.0,464.4492318656392,542.4587568643876,419.42838578492234,363.9140802658823,401.6038507557062,542.4597395632649
4810.000000000001,33.785270093865265,20.54400164538572,94.97811499130319,123.75575433299645,43.62620421813816,8.780901059997802,53.24973863365404,16.95899280700968,93.8070768089596,49.50510975579624,94.9541708239261,123.74527921232716,4.452257690345656,6.9520392519350365,3.13518090715431,10.087220159089348,2.2656415824633496,0.056530768642832914,35.0,19.31513382215587,13.352635218875887,9.0,45.0,3.0,464.4361198861175,542.4066697169665,419.4286982717395,363.968972843934,401.65121946053375,542.407646611106
4820.000000000001,33.79079278337744,20.540302861130044,94.96067852855336,123.70782294177012,43.6355311050829,8.78945854984619,53.26381151394945,16.970091817764455,93.78872391765567,49.503077040661935,94.9367194774235,123.6973327379277,4.451643716341638,6.951590097721365,3.13323906776194,10.084829165483304,2.2654169578896624,0.05655107265215233,35.0,19.32211506396635,13.359986390000302,9.0,45.0,3.0,464.42307160426543,542.3548785973285,419.4290034246179,364.0235279699858,401.69828588752586,542.355849735782
4830.000000000001,33.79628442991607,20.53661877534012,94.94334873718228,123.66016777887478,43.64480703325494,8.79796790995806,53.277808707600734,16.98112888760619,93.77048221001779,49.5010562725343,94.9193748780915,123.6496625824708,4.451032971558245,6.951142813154164,3.1313076688982253,10.082450482052392,2.2651933936410864,0.05657127062040671,35.0,19.329057458064938,13.367296521743526,9.0,45.0,3.0,464.4100865840837,542.3033810693788,419.4293014009842,364.0777486683383,401.74505281419914,542.304346503063
4840.000000000001,33.801745292479765,20.532949284689888,94.92612467485488,123.61278646328776,43.65403241381416,8.806429538475923,53.29173080840268,16.9921045466902,93.75235071129282,49.4990473545119,94.9021360830306,123.60226636378276,4.450425438110206,6.95069740599344,3.1293866352057376,10.080084041199177,2.2649708845542427,0.05659136345578802,35.0,19.33596132190684,13.374565938597756,9.0,45.0,3.0,464.39716433654667,542.2521746186585,419.4295921335472,364.13163774426,401.79152298145755,542.253134397469
4850.000000000001,33.807175627345806,20.529294341283617,94.90900542369332,123.5656767365607,43.66320765209948,8.814843827890115,53.30557839997225,17.00301928669262,93.7343284722947,49.49705019247483,94.88500217381299,123.55514182163176,4.4498210916094285,6.950253873118962,3.127475883413661,10.077729756532625,2.2647494245409474,0.05661135193953129,35.0,19.342826972203056,13.38179496266298,9.0,45.0,3.0,464.3843044485926,542.2012568753572,419.4298756064063,364.18519805914974,401.8376990619769,542.2022110473241
4860.000000000001,33.81257568474327,20.525653895122726,94.89199006276544,123.51883635765957,43.67233314547536,8.823211163767382,53.31935205821436,17.013873592777998,93.71641454106707,49.49506469113874,94.86797222896396,123.50828671383216,4.449219909271872,6.949812208663402,3.1255753342415526,10.075387542904956,2.26452900696334,0.05663123686508601,35.0,19.349654718104148,13.388983919654548,9.0,45.0,3.0,464.3715065129894,542.1506254941384,419.43015189367446,364.2384324952851,401.8835837289936,542.1515741062458
4870.000000000001,33.817945707771266,20.522027896295697,94.87507767866296,123.47226312345153,43.68140927918332,8.831531951677958,53.33305234635392,17.024667939693074,93.69860797379448,49.49309075467755,94.85104533454356,123.46169883629877,4.448621867578026,6.94937240698995,3.1236849059918703,10.07305731298182,2.2643096250538197,0.05665101899679749,35.0,19.35644485982596,13.396133131092938,9.0,45.0,3.0,464.3587701328158,542.1002781743783,419.430421037602,364.2913439069955,401.92917962558215,542.1012212728145
4880.000000000001,33.823285934879245,20.5184162931061,94.85826736239356,123.4259548529982,43.69043643289097,8.839806576560761,53.3466798221802,17.03540279748472,93.68090783141604,49.491128286719686,94.83422058103424,123.41537600732454,4.44802694127104,6.948934455998884,3.121804519131113,10.070738975129998,2.264091271949951,0.05667069906604784,35.0,19.363197691174378,13.403242915112344,9.0,45.0,3.0,464.34609491533325,542.0502126416055,419.4306831401231,364.34393512784334,401.97448937511126,542.0511502719996
4890.000000000001,33.82859660236769,20.514819033595927,94.8415582170021,123.37990938921752,43.69941498383582,8.848035403163863,53.3602350386769,17.046078632001695,93.66331318717418,49.48917719204911,94.81749707096,123.36931606916188,4.447435107426473,6.948498344987088,3.1199340985150448,10.068432443502132,2.2638739408900053,0.05669027782353392,35.0,19.36991350361825,13.410313583877835,9.0,45.0,3.0,464.3334804702531,542.0004266450062,419.4309383349216,364.3962089545717,402.0195155660764,542.0013588525565
4900.000000000001,33.8338779442426,20.51123606581712,94.82494935719565,123.33412459926194,43.708345305586136,8.856218792599748,53.37371854346327,17.056695904460128,93.6458231262485,49.48723737665017,94.80087391851256,123.32351688819516,4.446846343304066,6.948064063596742,3.1180735695167905,10.066137633113533,2.263657625200123,0.05670975601174277,35.0,19.37659258574422,13.417345446087836,9.0,45.0,3.0,464.32092641031505,541.9509179581438,419.4311867472033,364.4481681485845,402.0642607534812,541.9518447874805
4910.000000000001,33.839130192047136,20.507667337895327,94.8084399091072,123.28859837487454,43.71722776780438,8.864357102132885,53.38713087837382,17.06725507111821,93.62843674554256,49.48530874778379,94.78435024931456,123.27797635545257,4.44626062655649,6.947631601918955,3.116222858354455,10.06385446027341,2.263442318285241,0.056729134367332304,35.0,19.383235223073427,13.424338806865537,9.0,45.0,3.0,464.30843235163087,541.9016843795645,419.4314284977864,364.4998154367392,402.10872745987007,541.9026058748153
4920.000000000001,33.84435357475629,20.50411279762602,94.79202901015313,123.2433286324532,43.72606273608761,8.87245068503779,53.40047257932248,17.0777565831757,93.611153153523,49.48339121378877,94.76792520027709,123.23269238670376,4.445677935458872,6.9472009506843175,3.114381892299134,10.061582842983452,2.263228013602141,0.056748413623578464,35.0,19.389841697940312,13.431293967931085,9.0,45.0,3.0,464.29599791331344,541.8527237329689,419.43166370534885,364.5511535124589,402.1529181749247,541.8536399378695
4930.000000000001,33.8495483174808,20.5005723936556,94.77571581339518,123.19831332485607,43.734850569920106,8.880499888728082,53.413744173128094,17.08820088428172,93.59397147482655,49.48148468438262,94.75159792396607,123.18766293406424,4.445098244777306,6.946772095458113,3.1125505968459426,10.059322692304054,2.2630147048207734,0.05676759445077694,35.0,19.396412288254513,13.438211224834165,9.0,45.0,3.0,464.2836227209663,541.80403387993,419.43189247306367,364.60218501479136,402.1968353427106,541.8049448376622
4940.000000000001,33.854715030138806,20.49704622478833,94.75950014151432,123.15354999105624,43.74359207800661,8.888505471731433,53.42694660552924,17.098588747279052,93.57689148497757,49.47958922346919,94.73536824219396,123.14288554706305,4.444521565081006,6.946345247509427,3.110728844162524,10.05707409167195,2.2628024061547443,0.05678667840111052,35.0,19.40294752325815,13.445090959475351,9.0,45.0,3.0,464.27130602218256,541.7556117311805,419.43211187010064,364.65291132961454,402.24048013093056,541.7565174993484
4950.000000000001,33.85985332780795,20.493534049455263,94.74338024284344,123.10903749458772,43.752286927252165,8.896467146634109,53.440079797670954,17.108920138439828,93.55991143568457,49.47770454861512,94.71923440342687,123.09835905952453,4.4439478315604415,6.945920088058472,3.108916636869564,10.054836724928036,2.26259108028219,0.056805664856125405,35.0,19.409447316245576,13.451933294946286,9.0,45.0,3.0,464.2590481029057,541.7074568907915,419.4323263091716,364.7033367842065,402.283856757527,541.7083574882502
4960.000000000001,33.86496356179272,20.490035786665945,94.72735529385292,123.06477331566488,43.76093559744497,8.904385370316561,53.453144308874975,17.119195525904956,93.54303046522912,49.47583054790738,94.703195583453,123.0540809722798,4.4433770230366685,6.945496622437957,3.107113906958599,10.052610529396556,2.2623807246782883,0.056824554846395134,35.0,19.415911983688037,13.458738618485256,9.0,45.0,3.0,464.2468483606903,541.659566589584,419.4325356658464,364.7534639976641,402.3269675148864,541.6604620626462
4970.000000000001,33.87004599601571,20.48655141617462,94.71142460825945,123.02075550381328,43.76953849290549,8.912260530262529,53.46614071602263,17.12941539122005,93.52624785825037,49.47396716642618,94.68725109547736,123.0100493323322,4.442809125516291,6.945074882923396,3.105320574903168,10.050395457826564,2.262171336622216,0.0568433491704245,35.0,19.422341830086797,13.465507208107963,9.0,45.0,3.0,464.23470640243823,541.6119387163568,419.43273949111295,364.80329523382665,402.3698145127884,541.6128291084648
4980.000000000001,33.87510086783478,20.483080902470647,94.69558744380546,122.9769821202961,43.77809598456755,8.920092983124448,53.47906955542554,17.13958018362672,93.50956284443843,49.4721143353953,94.67140019675037,122.96626219954436,4.442244115651522,6.944654869748013,3.103536563314524,10.048191433062538,2.2619629114166364,0.056862048489405535,35.0,19.42873713812446,13.472239345570074,9.0,45.0,3.0,464.2226218543437,541.5645712094465,419.4329376464748,364.85283288832886,402.4123999624164,541.5654565626253
4990.000000000001,33.88012839878395,20.479624198287357,94.67984304098482,122.93345125447064,43.78660842289921,8.927883066570871,53.49193133514179,17.14969033835837,93.49297463697182,49.47027197620184,94.65564212729032,122.92271766167556,4.4416819757567785,6.9442365835822,3.1017618025411786,10.045998386123378,2.261755443310804,0.05688065351249889,35.0,19.43509817809064,13.47893530948602,9.0,45.0,3.0,464.21059435047033,541.517462054319,419.433130128416,364.90207939322,402.454726077086,541.5183424089063
5000.000000000001,33.88512880390765,20.47618125500213,94.664190617738,122.89016098404568,43.795076150538776,8.935631110863028,53.504726555560765,17.15974632255245,93.47648242666637,49.4684400090062,94.63997610456387,122.87941379610233,4.441122694015126,6.943820030045801,3.0999962312252585,10.04381626127106,2.2615489265374595,0.056899165035023215,35.0,19.441425217000983,13.485595381738278,9.0,45.0,3.0,464.19862353243593,541.4706092350145,419.4333170221734,364.95103719755537,402.4967951309844,541.4714846313157
5010.000000000001,33.890102292427514,20.472752020266228,94.64862940853422,122.84710943106552,43.80349950150328,8.943337438137178,53.51745570136963,17.16974855005725,93.46008542142177,49.46661835182954,94.62440136257968,122.83634872409613,4.440566238845063,6.943405185353798,3.098239773011316,10.041644958365117,2.261343355386322,0.05691758357093207,35.0,19.447718515720453,13.492219832880664,9.0,45.0,3.0,464.1867090453288,541.4240107831654,419.43349836619393,364.9997086894025,402.5386093334808,541.4248812608663
5020.000000000001,33.89504907184892,20.46933644122288,94.6331586455735,122.80429471923544,43.81187880805607,8.95100236869348,53.53011925598288,17.17969742614156,93.44378282689645,49.464806922852574,94.60891713307507,122.79352056850996,4.44001259528315,6.9429920503562,3.0964923634783865,10.039484413834586,2.261138723908134,0.05693590984975068,35.0,19.45397833532604,13.49880893697474,9.0,45.0,3.0,464.1748505357828,541.3776647338872,419.43367422458977,365.04809627124223,402.5801708995,541.3785303319505
5030.000000000001,33.89996934559225,20.465934464898623,94.61777757535702,122.76171500681984,43.820214395564555,8.958626216295555,53.5427176937721,17.189593348638482,93.42757386356072,49.463005641320535,94.5935226620989,122.75092748716986,4.439461740268017,6.94258061109043,3.0947539350829785,10.037334546173408,2.2609350262285255,0.05695414447878403,35.0,19.46020493036468,13.505362961992148,9.0,45.0,3.0,464.1630476560428,541.3315691585042,419.4338446886615,365.09620230276266,402.62148200135766,541.3324299157088
5040.000000000001,33.904863314979124,20.462546037724223,94.60248544557356,122.71936846080656,43.82850658667439,8.966209291993323,53.55525148190221,17.1994367093954,93.41145775315856,49.461214426753536,94.57821719689028,122.70856764651666,4.438913655774596,6.942170860840918,3.0930244241949727,10.03519528503589,2.2607322564116727,0.05697228812762876,35.0,19.46639855374923,13.511882175801304,9.0,45.0,3.0,464.1513000603742,541.2857221389166,419.4340098592705,365.1440291362564,402.6625448066772,541.2865780937038
5050.000000000001,33.90973117975687,20.4591711057368,94.58728151516969,122.67725326963404,43.83675570169141,8.97375190447525,53.56772108888715,17.209227900997348,93.39543372892568,49.45943319908525,94.56299999594847,122.66643923406792,4.438368323414808,6.941762793066668,3.091303766760672,10.03306655982734,2.2605304086408187,0.05699034145086226,35.0,19.472559453411353,13.518366841353668,9.0,45.0,3.0,464.13960740454286,541.240121778004,419.4341698159169,365.1915790880472,402.7033614476839,541.2409729679944
