time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
470.00000000000006,37.33719173065557,33.39892401553345,123.97435443439733,144.44828503826227,38.29971902963495,20.86705186357472,39.475103903242655,4.828871839086105,123.91151207284328,45.808906109711295,123.97279610403106,144.4476878553009,1.4151383152955308,1.327983459445883,2.26646962149523,3.5944530809411126,2.5400012437586104,0.013873521969588272,35.0,21.415026151083623,21.24393351483189,9.0,45.0,3.0,476.0450908288736,553.5693833430005,457.84866712134345,294.48210263515966,315.02937684242886,553.5693833430007
470.00000000000074,37.33719173065557,33.39892401553345,123.97435443439733,144.44828503826227,38.29971902963495,20.86705186357472,39.475103903242655,4.828871839086105,123.91151207284328,45.808906109711295,123.97279610403106,144.4476878553009,1.4151383152955308,1.327983459445883,2.26646962149523,3.5944530809411126,2.5400012437586104,0.013873521969588272,35.0,21.415026151083623,21.24393351483189,9.0,45.0,3.0,476.0450908288736,553.5693833430005,457.84866712134345,294.48210263515966,315.02937684242886,553.5693833430007
480.00000000000006,37.33719173065563,33.39892401553254,123.97435443439753,144.44828503826176,38.299719029635035,20.867051863575,39.47510390324276,4.828871839086219,123.91151207284342,45.80890610971204,123.97279610403118,144.44768785530113,1.415138321741379,1.3279834654947198,2.266469631818772,3.594453097313491,2.5400012437585504,0.013873522032780868,35.0,21.41502615108368,21.24393351483189,9.0,45.0,3.0,476.0450908288722,553.5693833430006,457.8486671213439,294.4821026351612,315.02937684243113,553.5693833430006
480.00000000000074,37.33719173065563,33.39892401553254,123.97435443439753,144.44828503826176,38.299719029635035,20.867051863575,39.47510390324276,4.828871839086219,123.91151207284342,45.80890610971204,123.97279610403118,144.44768785530113,1.415138321741379,1.3279834654947198,2.266469631818772,3.594453097313491,2.5400012437585504,0.013873522032780868,35.0,21.41502615108368,21.24393351483189,9.0,45.0,3.0,476.0450908288722,553.5693833430006,457.8486671213439,294.4821026351612,315.02937684243113,553.5693833430006
490.00000000000006,37.33719173065563,33.39892401553209,123.97435443439822,144.44828503826227,38.29971902963501,20.867051863574886,39.475103903242726,4.828871839086219,123.9115120728442,45.80890610971318,123.97279610403196,144.44768785530056,1.4151383152955737,1.3279834594458924,2.2664696214952245,3.5944530809411166,2.540001243758536,0.013873521969588326,35.0,21.41502615108368,21.24393351483195,9.0,45.0,3.0,476.0450908288722,553.5693833430012,457.8486671213439,294.4821026351611,315.0293768424294,553.569383343
490.00000000000074,37.33719173065563,33.39892401553209,123.97435443439822,144.44828503826227,38.29971902963501,20.867051863574886,39.475103903242726,4.828871839086219,123.9115120728442,45.80890610971318,123.97279610403196,144.44768785530056,1.4151383152955737,1.3279834594458924,2.2664696214952245,3.5944530809411166,2.540001243758536,0.013873521969588326,35.0,21.41502615108368,21.24393351483195,9.0,45.0,3.0,476.0450908288722,553.5693833430012,457.8486671213439,294.4821026351611,315.0293768424294,553.569383343
500.00000000000006,37.33719173065569,33.39892401553237,123.97435443439824,144.44828503826182,38.29971902963507,20.867051863575167,39.47510390324281,4.828871839086276,123.91151207284418,45.80890610971255,123.97279610403194,144.4476878553013,1.4151383178738708,1.327983461865406,2.2664696256246324,3.5944530874900384,2.5400012437585677,0.013873521994865369,35.0,21.415026151083797,21.24393351483201,9.0,45.0,3.0,476.04509082887273,553.5693833429998,457.84866712134414,294.4821026351625,315.02937684242846,553.5693833430008
500.00000000000074,37.33719173065569,33.39892401553237,123.97435443439824,144.44828503826182,38.29971902963507,20.867051863575167,39.47510390324281,4.828871839086276,123.91151207284418,45.80890610971255,123.97279610403194,144.4476878553013,1.4151383178738708,1.327983461865406,2.2664696256246324,3.5944530874900384,2.5400012437585677,0.013873521994865369,35.0,21.415026151083797,21.24393351483201,9.0,45.0,3.0,476.04509082887273,553.5693833429998,457.84866712134414,294.4821026351625,315.02937684242846,553.5693833430008
510.00000000000006,37.33719173065565,33.39892401553226,123.97435443439804,144.44828503826068,38.29971902963504,20.86705186357443,39.47510390324276,4.828871839086219,123.91151207284392,45.80890610971306,123.9727961040317,144.4476878553008,1.4151383204521968,1.327983464284932,2.2664696297540416,3.5944530940389736,2.540001243758556,0.013873522020142406,35.0,21.415026151083907,21.24393351483212,9.0,45.0,3.0,476.0450908288717,553.5693833429987,457.8486671213437,294.4821026351631,315.02937684242823,553.5693833429995
510.00000000000074,37.33719173065565,33.39892401553226,123.97435443439804,144.44828503826068,38.29971902963504,20.86705186357443,39.47510390324276,4.828871839086219,123.91151207284392,45.80890610971306,123.9727961040317,144.4476878553008,1.4151383204521968,1.327983464284932,2.2664696297540416,3.5944530940389736,2.540001243758556,0.013873522020142406,35.0,21.415026151083907,21.24393351483212,9.0,45.0,3.0,476.0450908288717,553.5693833429987,457.8486671213437,294.4821026351631,315.02937684242823,553.5693833429995
520.0000000000001,37.337191730655576,33.39892401553277,123.97435443439733,144.4482850382609,38.29971902963496,20.867051863575227,39.47510390324268,4.828871839086162,123.91151207284338,45.808906109711074,123.97279610403116,144.4476878552995,1.4151383088497167,1.3279834533970252,2.2664696111716687,3.594453064568694,2.54000124375858,0.013873521906395733,35.0,21.415026151083907,21.24393351483212,9.0,45.0,3.0,476.0450908288722,553.5693833429993,457.848667121344,294.4821026351611,315.02937684242767,553.569383342999
530.0000000000001,37.3371917306556,33.39892401553243,123.97435443439775,144.448285038262,38.29971902963499,20.86705186357534,39.475103903242704,4.828871839086162,123.91151207284383,45.80890610971295,123.9727961040316,144.44768785530135,1.415138308849743,1.3279834533970387,2.2664696111716727,3.594453064568712,2.540001243758545,0.013873521906395715,35.0,21.415026151083847,21.24393351483212,9.0,45.0,3.0,476.0450908288725,553.569383343001,457.84866712134453,294.48210263516125,315.02937684243057,553.5693833430008
540.0000000000001,37.33719173065569,33.39892401553283,123.97435443439824,144.44828503826096,38.29971902963507,20.86705186357534,39.47510390324278,4.828871839086219,123.91151207284412,45.80890610971187,123.9727961040319,144.447687855301,1.4151383204521897,1.3279834642849382,2.2664696297540434,3.5944530940389816,2.5400012437585744,0.013873522020142396,35.0,21.415026151083737,21.243933514832065,9.0,45.0,3.0,476.04509082887296,553.5693833429996,457.84866712134414,294.48210263516324,315.0293768424268,553.5693833430005
550.0000000000001,37.33719173065562,33.3989240155326,123.97435443439758,144.4482850382612,38.29971902963499,20.867051863574773,39.47510390324272,4.828871839086162,123.9115120728436,45.80890610971193,123.9727961040314,144.44768785530005,1.4151383114280365,1.3279834558165602,2.266469615301073,3.5944530711176337,2.5400012437585837,0.013873521931672772,35.0,21.415026151083847,21.24393351483212,9.0,45.0,3.0,476.0450908288725,553.569383342999,457.8486671213437,294.4821026351622,315.0293768424269,553.569383342999
560.0000000000001,37.33719173065556,33.398924015532884,123.97435443439714,144.44828503826147,38.299719029634936,20.867051863575227,39.475103903242655,4.828871839086105,123.91151207284318,45.80890610971244,123.97279610403092,144.44768785530056,1.415138311428053,1.32798345581657,2.2664696153010775,3.594453071117648,2.540001243758564,0.013873521931672728,35.0,21.415026151083847,21.24393351483212,9.0,45.0,3.0,476.0450908288728,553.5693833430005,457.84866712134414,294.4821026351618,315.0293768424284,553.5693833429998
570.0000000000001,37.33719173065562,33.39892401553226,123.97435443439848,144.44828503826108,38.29971902963501,20.86705186357449,39.47510390324275,4.828871839086219,123.91151207284427,45.80890610971329,123.97279610403206,144.44768785530073,1.4151383268980269,1.3279834703337834,2.266469640077608,3.594453110411391,2.5400012437585566,0.013873522083334993,35.0,21.415026151083623,21.24393351483201,9.0,45.0,3.0,476.04509082887193,553.5693833429992,457.84866712134345,294.48210263516205,315.0293768424312,553.569383343
580.0000000000001,37.33719173065562,33.39892401553362,123.97435443439768,144.4482850382625,38.29971902963499,20.867051863574037,39.475103903242704,4.828871839086162,123.91151207284378,45.8089061097142,123.97279610403152,144.44768785530135,1.4151383075605757,1.3279834521872993,2.2664696091069407,3.5944530612942405,2.5400012437585566,0.013873521893757184,35.0,21.41502615108368,21.24393351483195,9.0,45.0,3.0,476.04509082887336,553.5693833430018,457.8486671213432,294.4821026351612,315.0293768424294,553.5693833430007
590.0000000000001,37.33719173065559,33.398924015533794,123.97435443439726,144.44828503826125,38.29971902963498,20.867051863575057,39.47510390324269,4.828871839086162,123.9115120728432,45.80890610971216,123.97279610403098,144.4476878553009,1.4151383165846976,1.3279834606556264,2.2664696235599364,3.594453084215563,2.5400012437585855,0.013873521982226794,35.0,21.41502615108368,21.24393351483195,9.0,45.0,3.0,476.0450908288728,553.5693833429998,457.84866712134453,294.4821026351612,315.02937684242755,553.5693833430008
600.0000000000001,37.33719173065563,33.39892401553351,123.97435443439828,144.44828503826272,38.299719029635,20.867051863575284,39.47510390324275,4.828871839086219,123.9115120728441,45.80890610971306,123.97279610403189,144.44768785530107,1.4151383243197044,1.3279834679142617,2.266469635948192,3.594453103862453,2.54000124375856,0.013873522058057922,35.0,21.415026151083623,21.24393351483195,9.0,45.0,3.0,476.0450908288735,553.5693833430014,457.8486671213444,294.4821026351621,315.02937684242806,553.5693833430007
610.0000000000001,37.33719173065569,33.39892401552987,123.97435443439991,144.44828503826005,38.299719029635085,20.867051863574545,39.475103903242825,4.828871839086276,123.9115120728454,45.80890610971244,123.97279610403316,144.44768785530027,1.41513834881384,1.3279834908998156,2.2664696751776745,3.59445316607749,2.5400012437584905,0.013873522298189854,35.0,21.415026151083847,21.243933514832065,9.0,45.0,3.0,476.04509082886926,553.5693833429972,457.8486671213435,294.4821026351645,315.0293768424286,553.5693833429987
620.0000000000001,37.33719173065557,33.398924015530895,123.97435443439844,144.44828503826034,38.29971902963495,20.86705186357432,39.475103903242655,4.828871839086105,123.91151207284436,45.80890610971255,123.97279610403211,144.44768785529914,1.4151383191630582,1.3279834630751686,2.266469627689322,3.5944530907644907,2.540001243758507,0.013873522007503927,35.0,21.41502615108402,21.24393351483212,9.0,45.0,3.0,476.04509082887046,553.5693833429985,457.8486671213436,294.482102635164,315.02937684242926,553.5693833429981
630.0000000000001,37.337191730655576,33.39892401553317,123.97435443439812,144.44828503826216,38.29971902963496,20.867051863574943,39.47510390324268,4.828871839086162,123.9115120728441,45.80890610971216,123.97279610403189,144.44768785530107,1.415138311428069,1.327983455816574,2.266469615301093,3.5944530711176674,2.5400012437585486,0.01387352193167278,35.0,21.415026151083907,21.24393351483212,9.0,45.0,3.0,476.0450908288725,553.5693833430007,457.8486671213445,294.4821026351616,315.029376842428,553.5693833430004
640.0000000000001,37.33719173065557,33.398924015531406,123.97435443439817,144.44828503826142,38.29971902963495,20.86705186357472,39.475103903242655,4.828871839086105,123.91151207284403,45.80890610971176,123.9727961040318,144.44768785530084,1.4151383230305483,1.3279834667044714,2.2664696338834887,3.59445310058796,2.5400012437585344,0.013873522045419443,35.0,21.415026151083847,21.24393351483212,9.0,45.0,3.0,476.04509082887097,553.5693833429991,457.848667121344,294.4821026351616,315.02937684242625,553.5693833429997
650.0000000000001,37.33719173065558,33.39892401553311,123.97435443439775,144.44828503826125,38.29971902963496,20.8670518635746,39.47510390324269,4.828871839086162,123.91151207284364,45.80890610971221,123.97279610403142,144.4476878553005,1.415138320452202,1.3279834642849402,2.26646962975406,3.5944530940390003,2.540001243758565,0.013873522020142377,35.0,21.415026151083737,21.243933514832065,9.0,45.0,3.0,476.0450908288722,553.5693833429997,457.848667121344,294.48210263516165,315.029376842426,553.569383343
660.0000000000001,37.33719173065558,33.398924015532714,123.97435443439794,144.448285038262,38.29971902963496,20.867051863574087,39.47510390324269,4.828871839086162,123.91151207284392,45.808906109710165,123.97279610403166,144.4476878553005,1.415138315295568,1.327983459445887,2.2664696214952254,3.594453080941112,2.540001243758543,0.01387352196958831,35.0,21.41502615108368,21.243933514832065,9.0,45.0,3.0,476.0450908288722,553.5693833430009,457.8486671213439,294.48210263516086,315.0293768424278,553.569383343
670.0000000000001,37.33719173065563,33.398924015532884,123.97435443439808,144.44828503826233,38.299719029635035,20.867051863574037,39.47510390324275,4.828871839086219,123.91151207284398,45.80890610971169,123.97279610403172,144.44768785530107,1.4151383217413993,1.327983465494732,2.266469631818763,3.5944530973134947,2.540001243758517,0.013873522032780888,35.0,21.415026151083623,21.24393351483201,9.0,45.0,3.0,476.0450908288717,553.5693833430009,457.84866712134345,294.48210263516165,315.0293768424288,553.569383343
680.0000000000001,37.33719173065562,33.39892401553249,123.97435443439814,144.44828503826272,38.29971902963499,20.86705186357443,39.475103903242704,4.828871839086162,123.9115120728441,45.808906109710335,123.97279610403184,144.44768785530073,1.4151383165847362,1.3279834606556644,2.266469623559928,3.5944530842155924,2.5400012437585366,0.013873521982226845,35.0,21.415026151083623,21.24393351483201,9.0,45.0,3.0,476.0450908288721,553.5693833430008,457.8486671213432,294.482102635161,315.029376842427,553.5693833429997
690.0000000000001,37.33719173065558,33.39892401553152,123.97435443439768,144.44828503826136,38.29971902963496,20.86705186357472,39.47510390324268,4.828871839086162,123.91151207284372,45.80890610971153,123.97279610403147,144.4476878553006,1.4151383101389168,1.3279834546068017,2.2664696132363926,3.5944530678431934,2.5400012437585304,0.013873521919034246,35.0,21.415026151083797,21.24393351483201,9.0,45.0,3.0,476.04509082887137,553.5693833430004,457.8486671213444,294.4821026351606,315.02937684242704,553.5693833429995
700.0000000000001,37.33719173065562,33.398924015533055,123.97435443439818,144.4482850382622,38.299719029635,20.867051863575057,39.47510390324272,4.828871839086162,123.91151207284403,45.808906109711295,123.97279610403184,144.4476878553009,1.4151383217413815,1.3279834654947202,2.2664696318187723,3.5944530973134925,2.5400012437585477,0.013873522032780895,35.0,21.415026151083797,21.24393351483201,9.0,45.0,3.0,476.0450908288725,553.5693833430007,457.84866712134414,294.48210263516177,315.0293768424265,553.5693833430006
710.0000000000001,37.33719173065569,33.39892401553294,123.97435443439824,144.44828503826255,38.29971902963507,20.86705186357534,39.4751039032428,4.828871839086276,123.91151207284416,45.80890610971244,123.97279610403191,144.44768785530192,1.415138319163061,1.3279834630751908,2.2664696276893346,3.5944530907645253,2.540001243758526,0.013873522007503865,35.0,21.415026151083797,21.243933514832065,9.0,45.0,3.0,476.0450908288725,553.5693833430012,457.84866712134414,294.4821026351629,315.02937684242954,553.5693833430015
720.0000000000001,37.33719173065562,33.3989240155326,123.97435443439784,144.44828503826267,38.29971902963499,20.86705186357449,39.47510390324272,4.828871839086162,123.9115120728438,45.80890610971153,123.97279610403154,144.44768785530135,1.415138316584716,1.327983460655666,2.2664696235599227,3.594453084215589,2.540001243758571,0.013873521982226812,35.0,21.415026151083797,21.24393351483195,9.0,45.0,3.0,476.0450908288733,553.5693833430012,457.8486671213432,294.482102635161,315.0293768424282,553.5693833430006
730.0000000000001,37.33719173065566,33.39892401553232,123.97435443439842,144.44828503826238,38.29971902963504,20.867051863574886,39.47510390324277,4.828871839086219,123.91151207284427,45.80890610971221,123.97279610403206,144.4476878553013,1.415138323030557,1.3279834667044934,2.2664696338834647,3.5944531005879585,2.5400012437585184,0.013873522045419428,35.0,21.415026151083797,21.24393351483201,9.0,45.0,3.0,476.04509082887193,553.5693833430006,457.8486671213437,294.48210263516285,315.02937684242846,553.5693833430004
740.0000000000001,37.33719173065568,33.39892401553192,123.97435443439863,144.44828503826028,38.29971902963506,20.867051863575057,39.4751039032428,4.828871839086276,123.9115120728444,45.808906109713355,123.97279610403218,144.4476878553004,1.41513832818717,1.327983471543538,2.2664696421422907,3.5944531136858284,2.5400012437585646,0.01387352209597355,35.0,21.415026151083907,21.24393351483212,9.0,45.0,3.0,476.045090828872,553.569383342998,457.84866712134345,294.4821026351645,315.02937684242903,553.5693833429991
750.0000000000001,37.33719173065563,33.39892401553226,123.97435443439812,144.44828503826045,38.29971902963501,20.867051863574655,39.47510390324275,4.828871839086219,123.91151207284396,45.80890610971306,123.97279610403172,144.44768785529948,1.415138324319677,1.3279834679142284,2.266469635948176,3.594453103862404,2.5400012437585744,0.013873522058057962,35.0,21.415026151083907,21.24393351483212,9.0,45.0,3.0,476.04509082887193,553.5693833429981,457.8486671213437,294.4821026351631,315.02937684242767,553.5693833429982
760.0000000000001,37.3371917306556,33.39892401553237,123.97435443439753,144.4482850382617,38.29971902963499,20.867051863574943,39.475103903242704,4.828871839086162,123.91151207284352,45.808906109711245,123.97279610403127,144.44768785530107,1.415138315295572,1.3279834594458733,2.266469621495216,3.5944530809410886,2.5400012437585198,0.013873521969588298,35.0,21.415026151083907,21.24393351483212,9.0,45.0,3.0,476.04509082887137,553.5693833430004,457.84866712134425,294.48210263516177,315.02937684242767,553.5693833429999
770.0000000000001,37.33719173065563,33.398924015533964,123.97435443439794,144.4482850382617,38.29971902963501,20.867051863574037,39.47510390324272,4.828871839086162,123.91151207284392,45.80890610971068,123.97279610403172,144.44768785530107,1.4151383127172013,1.3279834570263496,2.266469617365783,3.594453074392132,2.540001243758596,0.013873521944311294,35.0,21.415026151083847,21.243933514832065,9.0,45.0,3.0,476.0450908288733,553.5693833429998,457.84866712134306,294.48210263516165,315.02937684242823,553.569383343
780.0000000000001,37.33719173065565,33.39892401553175,123.9743544343982,144.4482850382613,38.299719029635035,20.867051863575,39.47510390324277,4.828871839086219,123.9115120728441,45.80890610971255,123.97279610403184,144.44768785530044,1.415138320452207,1.327983464284946,2.2664696297540523,3.5944530940389985,2.5400012437585557,0.013873522020142411,35.0,21.415026151083737,21.243933514832065,9.0,45.0,3.0,476.04509082887193,553.5693833429993,457.84866712134345,294.4821026351621,315.02937684242727,553.5693833429991
790.0000000000001,37.33719173065565,33.398924015531975,123.97435443439842,144.4482850382616,38.299719029635035,20.867051863574773,39.47510390324276,4.828871839086219,123.91151207284427,45.80890610971102,123.97279610403208,144.447687855301,1.415138320452214,1.3279834642849482,2.2664696297540528,3.5944530940390007,2.540001243758544,0.013873522020142418,35.0,21.415026151083737,21.243933514832065,9.0,45.0,3.0,476.0450908288717,553.5693833429995,457.84866712134345,294.4821026351621,315.02937684242943,553.5693833430003
800.0000000000001,37.33719173065569,33.398924015533225,123.97435443439842,144.44828503826147,38.29971902963506,20.867051863573977,39.47510390324277,4.828871839086219,123.91151207284436,45.80890610971193,123.97279610403214,144.44768785530113,1.415138317873872,1.3279834618654274,2.266469625624612,3.5944530874900398,2.540001243758565,0.013873521994865376,35.0,21.415026151083847,21.24393351483201,9.0,45.0,3.0,476.04509082887273,553.5693833429998,457.84866712134266,294.4821026351626,315.02937684242727,553.5693833430006
810.0000000000001,37.33719173065563,33.398924015531804,123.97435443439842,144.4482850382612,38.299719029635035,20.867051863574655,39.47510390324275,4.828871839086219,123.91151207284432,45.80890610971159,123.97279610403208,144.4476878553004,1.4151383191630624,1.3279834630751737,2.2664696276893377,3.594453090764511,2.540001243758513,0.013873522007503912,35.0,21.415026151083847,21.24393351483212,9.0,45.0,3.0,476.0450908288706,553.5693833429991,457.8486671213437,294.4821026351628,315.029376842426,553.5693833429991
820.0000000000001,37.33719173065563,33.398924015533,123.97435443439836,144.448285038262,38.29971902963501,20.86705186357443,39.475103903242726,4.828871839086219,123.91151207284427,45.80890610971216,123.97279610403204,144.4476878553005,1.4151383191630469,1.327983463075191,2.266469627689329,3.59445309076452,2.540001243758548,0.01387352200750388,35.0,21.415026151083847,21.243933514832065,9.0,45.0,3.0,476.0450908288726,553.5693833430004,457.84866712134345,294.4821026351628,315.02937684242903,553.5693833429997
830.0000000000001,37.33719173065565,33.39892401553249,123.97435443439808,144.4482850382612,38.29971902963501,20.86705186357534,39.475103903242726,4.828871839086219,123.91151207284402,45.80890610971169,123.97279610403176,144.4476878553008,1.4151383178738857,1.3279834618654027,2.266469625624629,3.594453087490032,2.540001243758536,0.01387352199486536,35.0,21.415026151083907,21.24393351483212,9.0,45.0,3.0,476.04509082887125,553.5693833429992,457.8486671213437,294.4821026351623,315.02937684242767,553.5693833429997
840.0000000000001,37.33719173065562,33.39892401553345,123.97435443439804,144.44828503826233,38.29971902963499,20.86705186357432,39.47510390324272,4.828871839086162,123.911512072844,45.80890610971329,123.97279610403176,144.44768785530096,1.4151383152955703,1.327983459445893,2.2664696214952063,3.5944530809410997,2.540001243758529,0.013873521969588316,35.0,21.415026151083847,21.243933514832065,9.0,45.0,3.0,476.0450908288726,553.5693833430014,457.848667121344,294.4821026351624,315.0293768424275,553.569383343
850.0000000000001,37.33719173065566,33.39892401553311,123.974354434398,144.44828503826187,38.299719029635035,20.867051863574655,39.47510390324275,4.828871839086219,123.911512072844,45.80890610971261,123.97279610403176,144.4476878553009,1.4151383152955437,1.3279834594458793,2.2664696214952067,3.594453080941086,2.5400012437585686,0.013873521969588328,35.0,21.415026151083797,21.24393351483201,9.0,45.0,3.0,476.04509082887256,553.5693833429998,457.84866712134345,294.482102635162,315.0293768424312,553.5693833430003
860.0000000000001,37.33719173065566,33.398924015533055,123.97435443439788,144.4482850382616,38.29971902963504,20.867051863573863,39.47510390324277,4.828871839086219,123.9115120728438,45.80890610971261,123.9727961040316,144.44768785530056,1.415138317873864,1.3279834618654165,2.266469625624625,3.5944530874900407,2.540001243758581,0.013873521994865344,35.0,21.41502615108368,21.243933514832065,9.0,45.0,3.0,476.04509082887313,553.569383343,457.84866712134345,294.48210263516205,315.0293768424278,553.5693833429997
870.0000000000001,37.3371917306556,33.39892401553277,123.9743544343978,144.44828503826142,38.29971902963499,20.86705186357432,39.47510390324272,4.828871839086162,123.91151207284378,45.80890610971187,123.97279610403152,144.44768785530118,1.4151383178738737,1.3279834618654132,2.2664696256246297,3.594453087490043,2.540001243758565,0.013873521994865344,35.0,21.41502615108368,21.243933514832065,9.0,45.0,3.0,476.0450908288726,553.569383343,457.8486671213437,294.48210263516194,315.0293768424278,553.5693833430004
880.0000000000001,37.33719173065558,33.39892401553345,123.97435443439734,144.44828503826187,38.29971902963496,20.86705186357534,39.47510390324269,4.828871839086162,123.91151207284332,45.80890610971255,123.97279610403106,144.44768785530027,1.4151383152955277,1.3279834594458622,2.2664696214952347,3.5944530809410966,2.5400012437586046,0.013873521969588284,35.0,21.415026151083847,21.24393351483195,9.0,45.0,3.0,476.04509082887336,553.569383343,457.84866712134453,294.4821026351606,315.02937684242806,553.5693833429999
890.0000000000001,37.3371917306556,33.39892401553249,123.97435443439804,144.4482850382612,38.29971902963499,20.8670518635746,39.47510390324272,4.828871839086162,123.911512072844,45.80890610971113,123.97279610403176,144.44768785530016,1.4151383152955446,1.3279834594458704,2.2664696214952147,3.5944530809410846,2.540001243758566,0.013873521969588343,35.0,21.41502615108368,21.24393351483212,9.0,45.0,3.0,476.04509082887216,553.5693833429993,457.8486671213437,294.4821026351619,315.02937684242704,553.5693833429989
900.0000000000001,37.33719173065556,33.39892401553294,123.97435443439726,144.44828503826113,38.299719029634936,20.867051863574545,39.475103903242655,4.828871839086105,123.9115120728432,45.80890610971063,123.97279610403096,144.44768785530073,1.4151383165847111,1.3279834606556389,2.2664696235599187,3.5944530842155573,2.5400012437585566,0.013873521982226808,35.0,21.415026151083797,21.24393351483201,9.0,45.0,3.0,476.04509082887216,553.5693833429999,457.8486671213439,294.48210263516194,315.02937684242653,553.5693833429998
910.0,37.337191730655576,33.39892401553266,123.97435443439842,144.4482850382608,38.29971902963496,20.867051863575853,39.47510390324269,4.828871839086162,123.91151207284432,45.80890610971301,123.97279610403208,144.44768785530084,1.4151383217413622,1.327983465494686,2.266469631818796,3.5944530973134814,2.5400012437585744,0.013873522032780944,35.0,21.415026151083737,21.24393351483212,9.0,45.0,3.0,476.0450908288718,553.5693833429987,457.8486671213449,294.48210263516137,315.0293768424278,553.5693833429996
920.0,37.337191730655576,33.39892401553124,123.97435443439882,144.4482850382605,38.29971902963496,20.86705186357551,39.475103903242704,4.828871839086162,123.91151207284456,45.8089061097121,123.97279610403235,144.44768785529976,1.4151383294763509,1.327983472753283,2.2664696442070373,3.59445311696032,2.5400012437585446,0.013873522108612086,35.0,21.415026151083847,21.243933514832065,9.0,45.0,3.0,476.04509082887085,553.5693833429976,457.8486671213449,294.48210263516364,315.0293768424257,553.569383342998
930.0,37.33719173065556,33.39892401553084,123.97435443439872,144.4482850382584,38.29971902963496,20.867051863575117,39.47510390324269,4.828871839086162,123.9115120728445,45.80890610971147,123.97279610403226,144.4476878552979,1.4151383281871646,1.3279834715434975,2.266469642142308,3.5944531136858053,2.540001243758559,0.013873522095973609,35.0,21.415026151083964,21.24393351483212,9.0,45.0,3.0,476.0450908288704,553.5693833429957,457.8486671213445,294.482102635165,315.0293768424272,553.569383342996
940.0,37.337191730655455,33.398924015532145,123.9743544343972,144.4482850382609,38.29971902963482,20.867051863575,39.47510390324257,4.828871839086048,123.91151207284328,45.80890610971068,123.97279610403103,144.44768785529982,1.4151383088497276,1.327983453397021,2.26646961117165,3.5944530645686714,2.540001243758544,0.01387352190639572,35.0,21.415026151083964,21.243933514832175,9.0,45.0,3.0,476.04509082887176,553.5693833429995,457.8486671213443,294.4821026351627,315.0293768424251,553.5693833429988
950.0,37.337191730655526,33.39892401553334,123.97435443439738,144.44828503826267,38.29971902963491,20.86705186357545,39.475103903242605,4.828871839086048,123.91151207284344,45.80890610971204,123.97279610403122,144.447687855301,1.415138307560568,1.3279834521872804,2.266469609106976,3.594453061294256,2.5400012437585806,0.013873521893757169,35.0,21.41502615108368,21.243933514832065,9.0,45.0,3.0,476.0450908288739,553.5693833430021,457.8486671213447,294.48210263516,315.02937684242755,553.5693833430005
960.0,37.33719173065562,33.398924015533055,123.97435443439775,144.44828503826227,38.29971902963499,20.867051863574773,39.475103903242726,4.828871839086219,123.91151207284372,45.80890610971193,123.97279610403147,144.44768785530118,1.4151383165847151,1.32798346065566,2.2664696235599293,3.5944530842155893,2.540001243758572,0.0138735219822268,35.0,21.41502615108368,21.24393351483195,9.0,45.0,3.0,476.04509082887336,553.5693833430013,457.8486671213437,294.48210263516086,315.0293768424294,553.5693833430007
970.0,37.33719173065558,33.39892401553385,123.97435443439691,144.44828503826284,38.29971902963498,20.867051863575227,39.47510390324269,4.828871839086162,123.91151207284298,45.808906109712325,123.97279610403076,144.4476878553018,1.4151383075605777,1.3279834521872838,2.266469609106971,3.5944530612942547,2.540001243758563,0.01387352189375712,35.0,21.415026151083623,21.24393351483195,9.0,45.0,3.0,476.0450908288735,553.5693833430025,457.84866712134453,294.48210263515966,315.02937684242846,553.569383343002
980.0,37.3371917306557,33.39892401553243,123.97435443439866,144.4482850382622,38.299719029635085,20.86705186357449,39.47510390324281,4.828871839086276,123.9115120728444,45.808906109713455,123.97279610403214,144.4476878553018,1.415138334633026,1.3279834775924055,2.266469652465891,3.5944531300582963,2.540001243758555,0.013873522159166074,35.0,21.415026151083623,21.24393351483195,9.0,45.0,3.0,476.0450908288724,553.5693833430006,457.8486671213436,294.4821026351608,315.0293768424294,553.5693833430013
990.0,37.33719173065575,33.39892401553152,123.97435443439888,144.4482850382613,38.299719029635135,20.86705186357392,39.475103903242875,4.828871839086332,123.91151207284469,45.808906109713455,123.97279610403248,144.4476878553008,1.4151383281872008,1.3279834715435586,2.2664696421422934,3.594453113685852,2.5400012437585264,0.013873522095973544,35.0,21.415026151083797,21.24393351483195,9.0,45.0,3.0,476.04509082887137,553.5693833429991,457.8486671213431,294.48210263516387,315.029376842431,553.5693833430003
1000.0,37.33719173065563,33.3989240155334,123.9743544343978,144.44828503826068,38.299719029635035,20.86705186357443,39.47510390324275,4.828871839086219,123.9115120728438,45.80890610971409,123.97279610403154,144.44768785530016,1.413000011208403,1.3279834582360892,2.266469619430492,3.594453077666581,2.5438450454027888,0.01387352195694982,35.0,21.415026151083907,21.24393351483212,9.0,45.0,3.0,476.0450908288729,553.5693833429987,457.848667121344,294.4821026351629,315.02937684242784,553.5693833429992
1010.0,37.043753484149434,33.23507755623211,124.95106670303548,146.1118454000561,38.04232054121693,20.795774405432724,39.25069693362957,4.606583299668216,124.88645084290695,45.84461180651049,124.94945799589644,145.97243789320652,1.4608588827936877,1.3727755265522257,2.3139175265000245,3.6866930530522497,2.5236476270739896,0.01413088952732269,35.0,21.35328310000688,21.188906442345967,9.0,45.0,3.0,476.213162548347,555.3127597439322,458.1656180938681,294.4167244360439,314.4506206434618,555.1255662660471
1020.0,36.702698000358154,33.16976457261683,125.99789674789052,148.19022830135305,37.72885635446451,20.70846390747664,38.969981847047706,4.327187812552438,125.93233793802918,45.84931149430122,125.99625878565664,148.03285416642746,1.5045381451266533,1.4134128063610636,2.3474299032429,3.7608427096039634,2.499665908628307,0.014272404897476772,35.0,21.27120903853404,21.107700553734333,9.0,45.0,3.0,476.56551362323165,557.5802040334182,458.54904449765274,294.07571851613545,313.7317463658324,557.3694989230208
1030.0000000000002,36.35910710633093,33.10530767399712,127.00685358894258,150.27535612421377,37.412533735926246,20.60471500229272,38.68664608080814,4.043667524904208,126.94043098685718,45.85090467866456,127.0051882273694,150.1197410234803,1.5478493049537665,1.4536025934781684,2.3798130099542507,3.833415603432419,2.4766077622439626,0.01439736529343892,35.0,21.173501483202926,21.009605739819794,9.0,45.0,3.0,476.9207832988874,559.8749683528706,458.9118710186247,293.61683533325765,313.05632669964587,559.6673423318796
1040.0000000000002,36.02289953313115,33.028935096165405,127.97743612333971,152.30658383092367,37.103353673238274,20.492577920987344,38.410102992623216,3.765457468440104,127.91017302474354,45.852610785566185,127.97574406881338,152.15536549956812,1.5904415723516852,1.4928909028242912,2.411239977462364,3.904130880286655,2.454746498177776,0.014513013908980127,35.0,21.0691330182338,20.903197128488387,9.0,45.0,3.0,477.25056053190445,562.1154606084256,459.2497903770656,293.1064935687868,312.43182823156286,561.9143804383044
1050.0000000000002,35.69686200070509,32.94579090607681,128.91869209880062,154.28667244100177,36.8040988311494,20.376781106424914,38.14303720783488,3.495370828305852,128.85060403201038,45.85472453323064,128.91697386442556,154.1396206789464,1.6333770773330447,1.532293066761938,2.4430426354148973,3.975335702176835,2.4338138188321508,0.014630108188303091,35.0,20.961837777485925,20.793117181406785,9.0,45.0,3.0,477.5580283227516,564.3009597773806,459.5653660934583,292.5780407797513,311.8493395692306,564.106042282843
1060.0000000000002,35.38180433511869,32.86033352142687,129.83766021799823,156.22357416938627,36.5155627986101,20.259807370857573,37.88621959349715,3.2343251192114626,129.76876199787935,45.85713230215504,129.83591629883736,156.08030289126094,1.6758932167009553,1.5711114073511665,2.4737284146423693,4.044839821993536,2.4135426897639225,0.014741465214738843,35.0,20.853840227345245,20.68186520454276,9.0,45.0,3.0,477.84791715179534,566.4387967858701,459.8611001685532,292.05360080484814,311.3009669687947,566.2494611308924
1070.0000000000002,35.077645336084004,32.77481898266433,130.73861450524078,158.12290975377033,36.23765426019356,20.14332178439844,37.639560229269726,2.9823694806853496,130.66892099032117,45.85971831471028,130.73684538250666,157.98310360389507,1.718481472776626,1.6098008300340156,2.5038469164795183,4.113647746513534,2.3937690406792296,0.014851263315986483,35.0,20.74660908666772,20.571087235568257,9.0,45.0,3.0,478.1232744504204,568.534562320289,460.1396873670476,291.5448100690147,310.7813460241515,568.3503314279241
1080.0000000000002,34.78391712462828,32.690269417157026,131.62387233267236,159.9883142894414,35.969903691999725,20.028262689846883,37.40260206209945,2.7391706325601604,131.5533983566822,45.86241031669351,131.62207848268912,159.85171060569832,1.760994570478453,1.648212990302154,2.5331130121599537,4.181326002462107,2.374411637922349,0.014958082824057577,35.0,20.6408938935686,20.46169488203265,9.0,45.0,3.0,478.38606552819823,570.592138756522,460.4033525538357,291.0559139846452,310.286946939019,570.4126133819907
1090.0000000000002,34.50003604698595,32.60709099853028,132.49464351421057,161.82211746325197,35.7117311522354,19.915024206839064,37.17478037050313,2.504272379453255,132.42340366154366,45.86517158658785,132.49282540068023,161.68852144440655,1.8035154138728895,1.6864191820569532,2.56164459534,4.248063777396953,2.3554352486927805,0.015062628701018871,35.0,20.53697065015899,20.354066364461573,9.0,45.0,3.0,478.6376163028996,572.6141834491644,460.6537006190407,290.58746276729534,309.8153276046614,572.4390605197788
1100.0000000000002,34.22541857730116,32.5254001018688,133.35161603757604,163.6259287232561,35.462559177533905,19.803711293045467,36.95553231902174,2.277207280773041,133.27962447407103,45.86798622492637,133.3497741100995,163.49517451328205,1.8459731714028804,1.7243504917664638,2.589364874463359,4.3137153662298235,2.33682451785122,0.015164361911022202,35.0,20.434889985799717,20.24829997371881,9.0,45.0,3.0,478.87888003858967,574.6026250841002,460.8919063684567,290.1386040101635,309.3646320585191,574.4316449616389
1110.0000000000002,33.95951887881522,32.445193321270835,134.19526360557657,165.4009742528916,35.22184868299474,19.694310115579807,36.74433222866792,2.05753395865463,134.12253400014373,45.870848058050285,134.1933982967101,165.27292271019542,1.888411315849198,1.7620474360282703,2.6163701917592728,4.378417627787544,2.318572013967528,0.015263742406975292,35.0,20.33461855564417,20.144379882030933,9.0,45.0,3.0,479.11060440735855,576.5589677716841,461.1189014336253,289.7081083267111,308.9333227282326,576.3919104073976
1120.0000000000002,33.70183503765453,32.36642728853485,135.02597936157468,167.14830547364625,34.98910447695932,19.58676862839013,36.54069729806463,1.8448443491769808,134.9525248749475,45.87375424325911,135.02409108788228,167.02282338041857,1.930799268839133,1.7994830054525592,2.6426547439710104,4.442137749423569,2.3006730016499044,0.015360632835371564,35.0,20.23609915297567,20.042253801460163,9.0,45.0,3.0,479.3334241587548,578.4844958406608,461.33548090497294,289.29473412755766,308.5200543752045,578.3211625807368
1130.0000000000002,33.451906509181974,32.289049403270496,135.8441241189961,168.86964704964458,34.76387247472604,19.481026410778096,36.34418504789409,1.6387623079430682,135.76995742066518,45.876702920180485,135.84221328105875,168.74653905002668,1.9731579824500105,1.8366795916725664,2.668284310162333,4.5049639018349,2.2831237751379763,0.015455321313436295,35.0,20.139271304259008,19.94186184153557,9.0,45.0,3.0,479.54790343690513,580.3803589438187,461.54235134601976,288.89732792339936,308.1236203248692,580.2205764418422
1140.0000000000002,33.209310822077626,32.21300719967843,136.6500402055489,170.56635276159284,34.54573634099533,19.37702420407419,36.15439005412879,1.438941324563814,136.57517349900792,45.87969229796158,136.6481071892385,170.44552487263178,2.015476988254416,1.873631364180452,2.693280198131319,4.566911562311772,2.2659209650749363,0.015547845015147532,35.0,20.044077361839925,19.843145565614638,9.0,45.0,3.0,479.75455246278926,582.247614476496,461.7401510720781,288.5148458604952,307.7429269574958,582.0912278026177
1150.0000000000002,32.97365904948666,32.13825113595851,137.44405562302444,172.23920416435232,34.33431297296934,19.274706152285543,35.97093955957501,1.2450627618044336,137.36850067175715,45.8827206386365,137.44210080006397,172.12056463949625,2.0577683820036192,1.910354437439104,2.71769288940762,4.628047326846724,2.2490613459326565,0.015638416870128336,35.0,19.950463478859376,19.746050138653004,9.0,45.0,3.0,479.9538374740592,584.0872514278316,461.92946184440126,288.1463409583728,307.3769789357194,583.9341112953208
1160.0000000000002,32.74459162626665,32.06473506952216,138.22648677723782,173.8889406942377,34.129248283598535,19.17401971607512,35.79348924207236,1.0568305844241763,138.1502549348535,45.885785610975354,138.2245105066806,173.77239155469374,2.1000005196871414,1.946825168623856,2.7415137528336326,4.688338921457488,2.2325417910639174,0.01572691559542386,35.0,19.858379308012672,19.650524077494826,9.0,45.0,3.0,480.1461872538666,585.9001990442162,462.110816643618,287.790954862752,307.0248651029027,585.7501506124669
1170.0000000000002,32.521776523312354,31.9924155364908,138.9976361115095,175.5162379107319,33.93021547320976,19.074915245412285,35.62172160958664,0.8739691633664392,138.92073834552946,45.88888512472744,138.99563873973713,175.4017066294952,2.14220220722957,1.9830769188420907,2.7648137182632206,4.747890637105312,2.216359698016361,0.015813682902164363,35.0,19.767777308308208,19.556518956074967,9.0,45.0,3.0,480.33199521458425,587.6873008650795,462.2847029306872,287.4479027135277,306.68575303583424,587.5402245466247
1180.0000000000002,32.30490590976232,31.92125171501732,139.75779376747812,177.12174856044652,33.73691167700712,18.97734608092702,35.45534268139286,0.6962218813019376,139.68024068199392,45.89201687771873,139.75577563005157,177.00915950825038,2.18430910369324,2.0190574554044067,2.787541623864521,4.806599079268928,2.200512313546608,0.015898365688331594,35.0,19.678612772930137,19.463989199197727,9.0,45.0,3.0,480.5116240501802,589.4493682726691,462.4515689399824,287.1164635265749,306.3588787416378,589.3051424698662
1190.0000000000002,32.09369346726012,31.851204947431995,140.50723883270035,178.7060832961991,33.5490552562848,18.881267960015805,35.29407924633836,0.5233525159632109,140.4290406910914,45.89517846596726,140.50520025371827,178.59536847745375,2.226368073498397,2.0548182068880907,2.809789513297604,4.864607720185695,2.18499707128018,0.015981434693373875,35.0,19.590843760538235,19.372891790330016,9.0,45.0,3.0,480.6854089723428,591.1871558505949,462.61182789583705,286.79597861776307,306.0435394698603,591.0456706524941
1200.0000000000002,31.887873800014862,31.782238546219677,141.2462380219282,180.26982019389575,33.36638528983564,18.78663850892468,35.13767835595868,0.3551384585303481,141.167404762951,45.89836772657896,141.24417931538042,180.1609127669117,2.2683585595830182,2.0903488225787354,2.8315615314569023,4.921910354035638,2.1698114406306246,0.01606286189114027,35.0,19.50443006388025,19.28318568245368,9.0,45.0,3.0,480.85365866637176,592.9013749855677,462.76585886488806,286.4858440925084,305.7390892468489,592.7625236426311
1210.0000000000002,31.687199543382555,31.714318175103188,141.97504738603777,181.8135009641489,33.18865867607662,18.693417942784947,34.985904585789946,0.19137077320283424,141.89558864345713,45.90158241349252,141.9729688563809,181.70634337612563,2.3102610832704413,2.1256406142553805,2.852863637333648,4.978504251589029,2.154953086315847,0.016142633529634107,35.0,19.419333738202283,19.19483220429652,9.0,45.0,3.0,481.01665966005686,594.5926889927873,462.914012749955,286.1854986511584,305.4449317405251,594.4563782015168
1220.0000000000002,31.49143955162848,31.64741094059542,142.69391281649877,183.33764694555956,33.01564829568309,18.601568134759304,34.83853810293775,0.03185814785166485,142.61383793635682,45.904820371721485,142.69181475909446,183.2321809151444,2.3520654052466248,2.16069394535238,2.8737128574285524,5.034406802780932,2.1404195612719588,0.016220802562822455,35.0,19.335518995397308,19.10779455591836,9.0,45.0,3.0,481.1746778001158,596.2617340099897,463.056614412232,285.894427381178,305.16051589809746,596.1278709207932
1230.0000000000002,31.280176747874968,31.567619015212472,143.4904553282548,184.96357680582224,32.83099765650794,18.506154051958163,34.68259745627105,-0.13747859037306398,143.40961962475984,45.91107276390085,143.48833360542736,184.84714855191936,2.399834866202159,2.2000737444438228,2.8982164342894348,5.098290178733258,2.1244337477276174,0.016318884467198178,35.0,19.24822870781236,19.018302455084157,9.0,45.0,3.0,481.336097431181,598.0296838551116,463.21202834280695,285.6130974774648,304.85965474399933,597.88214075876
1240.0000000000002,31.05605856388676,31.49387993737548,144.35018057480295,186.71884707110087,32.63417698661583,18.40446453281635,34.51620228339348,-0.31878896363576814,144.26861548033278,45.9154461741868,144.34803598827642,186.59985666008515,2.4503924079765658,2.2411899207917143,2.9222956616116984,5.163485582403412,2.1072076315593917,0.016411787877178455,35.0,19.15468781813161,18.922251720895478,9.0,45.0,3.0,481.51981740313835,599.9372345437861,463.37746801717753,285.31669343969713,304.534661045432,599.7867716132689
1250.0000000000002,30.83563609291083,31.421202201698748,145.19428980864896,188.4590537851107,32.44075814285386,18.30071545650105,34.352940062885324,-0.4973114448397951,145.1120202524441,45.91912839508296,145.1921230296248,188.3420523226724,2.5007734944864723,2.2819993399305614,2.945759713874855,5.227759053805416,2.0904568387865625,0.016500893385319158,35.0,19.059785401464975,18.824090639218408,9.0,45.0,3.0,481.7000282972677,601.8303787341022,463.5348763850684,285.013650589155,304.2205593729107,601.6827768333694
1260.0000000000002,30.620557778510022,31.34744094747265,146.02082365172504,190.1691488731976,32.25240339841793,18.197312243888405,34.194325401320775,-0.671352184194916,145.9378632191402,45.922822028161306,146.01863510005106,190.05444417163196,2.550845282979925,2.322380146360536,2.9687473884315723,5.291127534792109,2.074264389963689,0.016587739021082154,35.0,18.965497457454088,18.726222490123742,9.0,45.0,3.0,481.8722877508428,603.6907427080909,463.6849141012559,284.7125186073041,303.91959140787736,603.5463691422653
1270.0000000000002,30.410989932174004,31.273595278582263,146.83153850486772,191.8504722420776,32.069284410716534,18.094992997048507,34.040526007959905,-0.8406794258484637,146.74789938142263,45.926574291006254,146.82932856542914,191.73794986626476,2.6006165549126457,2.36236090263619,2.9912716180277674,5.3536325206639575,2.058601261516535,0.016672611825964585,35.0,18.872265757856155,18.629364148601383,9.0,45.0,3.0,482.03759923336185,605.5194271355311,463.82831555112784,284.4160165513154,303.6306329605724,605.3781143471767
1280.0000000000002,30.20688230992747,31.200360381557743,147.62783753184388,193.50480809933424,31.89135283363917,17.993984830502484,33.891498245297065,-1.0052902176684029,147.54353143949524,45.93037134923702,147.62560657543065,193.39437614550712,2.650078262631848,2.4019540268978976,3.013302657980795,5.415256684878693,2.0434327397941403,0.01675554854643742,35.0,18.78029100762677,18.533752446844005,9.0,45.0,3.0,482.19686185354885,607.3182322130633,463.9654783332984,284.1263850544641,303.35259853022853,607.179843142745
1290.0000000000002,30.00809015889456,31.128062858452157,148.41068628919567,195.1334677307231,31.7184654874944,17.894458540326184,33.74710578931548,-1.1652917303041477,148.3257246186408,45.934198303131886,148.40843467611109,195.02504060784327,2.6992354370630767,2.4411786573022267,3.034845167124547,5.476023824426774,2.0287314508529875,0.016836683711221344,35.0,18.6897328809676,18.439558752213657,9.0,45.0,3.0,482.35065346595775,609.0885205278705,464.0968642627342,283.84490852266896,303.084630104762,608.9529278181774
1300.0000000000002,29.814425399967316,31.05684325110508,149.1807054200236,196.73741143933483,31.550436299471375,17.796514597619932,33.60717014263411,-1.3208359869248056,149.0950992950682,45.938044004442304,149.17843350193618,196.63091755240887,2.7480761466934944,2.480037010841047,3.0559019544755284,5.535938965316575,2.0144780092711247,0.016916060013549294,35.0,18.600671678802485,18.346881429496197,9.0,45.0,3.0,482.4993839963072,610.831334735879,464.2229041170111,283.57197523476333,302.826057633632,610.6984301901651
1310.0000000000002,29.62568945449143,30.986747510038924,149.93830921103063,198.31737331399017,31.387069037715573,17.70018319410309,33.47150230910541,-1.4720920114387468,149.8520694991026,45.94190118342539,149.93601733116873,198.21275038880304,2.7965890186826967,2.5185321483583096,3.0764858857562785,5.595018034114588,2.0006579432075657,0.016993736586332714,35.0,18.51312415371825,18.255750097378492,9.0,45.0,3.0,482.6433636146663,612.5475033889852,464.343949946604,283.3074915946159,302.57633600089633,612.4171918689387
1320.0000000000002,29.44168778834642,30.91777674159272,150.68380772670193,199.87395410705608,31.22817173475851,17.605455589174085,33.33991715999225,-1.6192295132424874,150.59694503584953,45.9457652022632,150.68149621980973,199.77114587207927,2.844761269382188,2.556666308464812,3.0966122934091787,5.653278601873991,1.9872594100318808,0.01706977061480652,35.0,18.42707524929688,18.166156182293207,9.0,45.0,3.0,482.7828436831912,614.2377209151128,464.46029471776666,283.051161385703,302.3349970072332,614.1099160103709
1330.0000000000002,29.262234069191503,30.849912868433815,151.41746873052972,201.4076887498392,31.073560668787813,17.51230553242368,33.212237493115595,-1.7624075968286093,151.32999341099898,45.9496328345158,151.41513792301205,201.30664266880905,2.8925774307208045,2.594439561717792,3.116294387578902,5.710733949296694,1.9742717649130073,0.01714420422582345,35.0,18.34249806821793,18.078074533608344,9.0,45.0,3.0,482.91804184875485,615.9026106516541,464.57219440463354,282.802638551759,302.10161935836885,615.7772317158135
1340.0000000000002,29.08715205274046,30.78313241852584,152.13954087820264,202.9190768386188,30.923062330877457,17.420700782233553,33.088296190992295,-1.9017835990795788,152.05146302490695,45.953501538207775,152.13719108821164,202.8197435161712,2.940024652099498,2.6318544987111934,3.1355481064532094,5.767402605164403,1.9616851175196264,0.017217094062712133,35.0,18.259360550170474,17.991473903453084,9.0,45.0,3.0,483.0491559274713,617.542755217716,464.6798801515268,282.561568255676,301.8758153830178,617.4197265271124
