time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
1350.0000000000002,28.916274269675508,30.717409723900403,152.850264807916,204.40859895114227,30.77651196095921,17.33060817083674,32.96793475937247,-2.03750031054534,152.76159426920785,45.95736906491254,152.8478963456751,204.31093097430016,2.9870893317141785,2.668913022070383,3.154387724933016,5.823300747003399,1.9494899885239203,0.017288489033263035,35.0,18.17763145807908,17.906322352101142,9.0,45.0,3.0,483.176369335886,619.1587133657416,464.78356716670726,282.32761518247213,301.6572237270078,619.0379625912456
1360.0000000000002,28.749442604109277,30.652720206616834,153.54987561388236,205.87672036438653,30.63375424784079,17.24199393865996,32.85100409718557,-2.1697003160243185,153.4606219967992,45.961233382768285,153.547488781875,205.78067277120496,3.0337571245364385,2.705616406130837,3.1728259520956814,5.878442358226518,1.937677314602022,0.01735843069460973,35.0,18.0972782464886,17.82258721943225,9.0,45.0,3.0,483.2998543155263,620.7510240319609,464.883454334488,282.1004592633419,301.4455062792349,620.6324827509899
1370.0000000000002,28.586506546839484,30.589039074007417,154.23860373648495,207.32389475417023,30.494641450734484,17.154825761755035,32.73736258286825,-2.298512008140108,154.14877641684916,45.965092618069264,154.23619882977428,207.22942398192987,3.080015519735724,2.741967448079722,3.1908764779916807,5.932843926071403,1.926238321870684,0.01742696748179101,35.0,18.018270744590385,17.740237385794046,9.0,45.0,3.0,483.4197726522703,622.3202108663461,464.9797297445024,281.8798025009504,301.24034592267094,622.203813189616
1380.0000000000002,28.427323970244863,30.526343090204815,154.9166747200149,208.75056186351043,30.35903428824176,17.0690712120915,32.62687698739397,-2.4240642925120146,154.8262828470523,45.96894508488259,154.91425202641545,208.6576263819148,3.1258513045912304,2.77796828483757,3.208551459399204,5.986519744236774,1.9151645938640176,0.017494140684117344,35.0,17.9405778239082,17.65924151864698,9.0,45.0,3.0,483.5362768934472,623.8667796167571,465.0725676004079,281.665361877397,301.0414450878026,623.7524629166261
1390.0000000000002,28.271759246905887,30.464608972051963,155.58431026325832,210.1571515388075,30.22679992779181,16.98469948628491,32.519420437480974,-2.5464733639623773,155.4933627688902,45.97278915327036,155.58187006364204,210.06571103231747,3.17125166316061,2.813621220182186,3.2258625233626623,6.039483743544849,1.904447954636824,0.017559990070944727,35.0,17.864170843194813,17.579569972068384,9.0,45.0,3.0,483.64951085716854,625.3912229772435,465.1621335065332,281.4568745439858,300.848523608254,625.2789268201974
1400.0000000000002,28.121393331831843,30.415221733528423,156.25013821983995,211.5597134598024,30.099836898794088,16.936142850230112,32.41629809904016,-2.664226543060749,156.1586356670032,45.976884336863286,156.24768052616085,211.46746031366436,3.2164990042615225,2.8486955478285734,3.2437121667106004,6.092407714539174,1.8941114878218133,0.017625659344145558,35.0,17.847046421362904,17.55026303697639,9.0,45.0,3.0,483.7704358384975,626.9106327484417,465.2885627760761,281.25504077407425,300.6595277413594,626.7974990156084
1410.0000000000002,27.973058964268848,30.36420907477481,156.91091681124198,212.95295796942295,29.97458965223572,16.860216188500317,32.31554086234334,-2.7795453433339503,156.818871713692,45.980697040595366,156.90844199938655,212.863270048706,3.2613959962558163,2.8840205617975263,3.2603177071334217,6.144338268930948,1.8839595915322267,0.017688896647400677,35.0,17.780135923727926,17.48062385803928,9.0,45.0,3.0,483.88702356509606,628.4195306610964,465.3782387543271,281.06387635385965,300.4738444362844,628.3097243765843
1420.0000000000002,27.82756169624906,30.310045719028267,157.56107188653883,214.3215375211875,29.851953122374454,16.787778359238246,32.21708608139358,-2.8924840006743007,157.46849048347235,45.98453462059956,157.55858017905828,214.23325913286104,3.306033929921502,2.9190678789556244,3.2768863781549644,6.195954257110589,1.8741351082436424,0.017752387345481367,35.0,17.71625225592669,17.413166536189635,9.0,45.0,3.0,483.99664061356583,629.900787370588,465.4683748647492,280.87988463055814,300.2938375262296,629.7928712661584
1430.0000000000002,27.684868051720525,30.25624849278222,158.20160866128603,215.67269357234036,29.731913348506044,16.716777134954214,32.12094290312458,-3.003017860152795,158.10849898181974,45.988359783410544,158.19910031298116,215.585660901758,3.349772051060292,2.953389120289277,3.292737340039848,6.246126460329124,1.8646422398658613,0.01781225241096982,35.0,17.653377248093022,17.34703285883677,9.0,45.0,3.0,484.103291853829,631.3630434241295,465.55643726631376,280.69843817283646,300.11894010045324,631.256807518809
1440.0000000000002,27.54498354506341,30.202965674188025,158.83267710997444,217.0065894357664,29.614477588268628,16.646711449122392,32.027114599855835,-3.1111233225596493,158.73904671632206,45.99217781509417,158.83015234992936,216.92080146823335,3.3937009578816006,2.9879771993973496,3.308952334089741,6.2969295334870905,1.8554756625986657,0.017874453577024798,35.0,17.591329201976407,17.281785682421912,9.0,45.0,3.0,484.20714600283134,632.8064726789951,465.6417989997957,280.5199254929628,299.9489699711218,632.7019080271356
1450.0000000000002,27.40786833830059,30.15028307236093,159.45477195374772,218.3236872291836,29.4996079813737,16.577588335794246,31.935566261136128,-3.2168284372062885,159.36062809388517,45.9959910142337,159.45223100634294,218.239118240558,3.4374514770543807,3.0225198194392533,3.325161955813462,6.347681775252716,1.8466244011369048,0.017937060177938686,35.0,17.530153661193367,17.217430214816204,9.0,45.0,3.0,484.30835365481846,634.231509749616,465.7245309328342,280.3451029314064,299.7836492640942,634.1285773621695
1460.0000000000002,27.273451842763453,30.098264724141814,160.06827251002582,219.62451131693547,29.387235992855,16.509442140821704,31.846234240171384,-3.320189197575246,159.97362227190996,45.99979590061929,160.06571560820583,219.54112131673384,3.4796544874813646,3.0558263086628124,3.3400546324476847,6.395880941110498,1.8380793162426736,0.0179930269995953,35.0,17.469878461802978,17.153998694484017,9.0,45.0,3.0,484.40707592115245,635.6387019022383,465.80478186579614,280.1742799762136,299.6227297776112,635.5373457060005
1470.0000000000002,27.14165477660873,30.04693309241765,160.6734329685223,220.9094684439135,29.277284490869373,16.442279480181355,31.75904617789365,-3.421274089382507,160.5782832804553,46.003589601559725,160.67086032479952,220.8272299227933,3.521884171551719,3.0892933635950044,3.3551682162669154,6.444461579861919,1.8298334828605485,0.018050651247406305,35.0,17.410504321741314,17.09149734682171,9.0,45.0,3.0,484.50343678982046,637.0284899951747,465.88267806559656,280.00748883944505,299.4660104613816,636.9286696299815
1480.0000000000002,27.012397629412945,29.99628665705717,161.27044725215225,222.17890429129164,29.16967614047864,16.376090042855367,31.673929336440253,-3.5201565048635644,161.17480490426485,46.00737043579807,161.26785907939643,222.0977844705307,3.5636436316841418,3.122496327326232,3.370038207513748,6.492534534839979,1.8218809751668892,0.018107418335731727,35.0,17.35201927288142,17.029916397336137,9.0,45.0,3.0,484.597533160736,638.4012575935027,465.95832456839287,279.844647564334,299.31331867284325,638.3029266216629
1490.0000000000002,26.88560246651411,29.94631485676672,161.85948037097117,223.43311499757857,29.06433516010102,16.31085730186078,31.590812228282367,-3.6169033057500424,161.76335201569267,46.01113722226143,161.8568768781761,223.35309254078493,3.604867670147068,3.1553902026388103,3.3846202988289344,6.540010501467744,1.8142165260676355,0.01816307823305677,35.0,17.294406749597897,16.969239972511843,9.0,45.0,3.0,484.6894495448324,639.7573355153102,466.0318159667567,279.68563304557483,299.16449838469674,639.6604618272547
1500.0000000000002,26.761194857392553,29.897004518286224,162.4406857011036,224.67238723540888,28.961189317545287,16.246561772186396,31.50962687518654,-3.71158241697168,162.3440778515913,46.01488917098624,162.4380670917094,224.59344010118963,3.6456640635059694,3.1880812338029467,3.399032521594668,6.587113755397615,1.8068350897539651,0.018218251657070215,35.0,17.237648033398045,16.909449414646645,9.0,45.0,3.0,484.7792630494697,641.0970456632442,466.103237595734,279.53031141291024,299.0194043941779,641.001596590031
1510.0000000000002,27.95862061532,29.97423473000396,153.6918423404072,212.59630750688623,30.31137160805807,15.480871416440776,33.04155983363426,-1.954439472775903,153.58068572076473,45.945332864752174,153.68886812570526,213.30386971566503,3.507064079385922,3.208280413520542,3.5496546336754444,6.7579350471959865,1.926949406746877,0.019343485125050203,35.0,16.34411666665602,16.169289571786464,9.0,45.0,3.0,483.4658220365508,629.0036378194103,463.14519024494734,279.63872226733514,301.36280699755355,629.8728904282024
1520.0000000000002,29.15839365888504,29.304933526211585,146.88499910935303,200.1671886835855,31.628656266728207,14.639084974342095,34.43953344597278,-0.40254591475564894,146.75934619840365,46.15357858846329,146.8816790033718,200.71290409923745,3.372841231398102,3.2029973163302365,3.677364447471525,6.880361763801762,2.0399305190389083,0.020545919807849665,35.0,15.704291839481584,15.412612639550048,9.0,45.0,3.0,481.27633620203653,615.9160107320487,460.02144157742185,281.03872959065694,304.29740517713407,616.5947426701621
1530.0000000000002,30.15600082382299,28.794058621233035,141.77505597645109,190.50495068079243,32.726700733592175,13.712621291222716,35.58892452185294,0.8389797540323228,141.6359601743652,46.360595739577946,141.77142599105048,190.91691431428376,3.269861110232362,3.209084547741724,3.764789270281048,6.973873818022772,2.1327737120697448,0.02158520650526456,35.0,15.157731704406215,14.72135842389207,9.0,45.0,3.0,479.4699818501727,605.6801644145202,457.0096132683433,282.59435949892355,306.9701146642748,606.198288373716
1540.0000000000002,30.985837693812528,28.366756211985773,137.9419839027334,182.89876953017776,33.65811777814701,13.014379727319522,36.58236438147904,1.8884355424432897,137.78968007920977,46.56189172716455,137.9380540867576,183.18945095621189,3.2028704603158262,3.2295269607916364,3.8430341810337145,7.072561141825351,2.2081945646743217,0.0225733233005325,35.0,14.844699160659104,14.23084551521316,9.0,45.0,3.0,477.93738307829926,597.545982747031,454.47768403908424,284.2309671569911,309.3609918629654,597.9154785063249
1550.0000000000002,31.588056166978312,28.001504571411203,135.19381503691451,177.41068797041868,34.37049308267853,12.16422756717833,37.36241689791324,2.697814604550672,135.02859238957066,46.750747887871846,135.18959459933225,177.63011281005635,3.176622901886104,3.2809240376454896,3.906782795520899,7.187706833166389,2.262688098388614,0.023495579976335824,35.0,14.568385250155528,13.743084881845448,9.0,45.0,3.0,476.74295160153855,591.6632069423754,452.02315375152176,285.74580288571144,311.38798226483493,591.9446237940953
1560.0000000000002,32.116831832227746,27.65965979987078,132.86026452790017,172.68270141754874,35.00156379216164,11.491084267631893,38.06515464445664,3.416344502097104,132.68267797389575,46.9276323896118,132.85577085405657,172.86796106774068,3.1544788133333324,3.326995354608151,3.9629855339580966,7.289980888566248,2.31099377106386,0.02434128860173767,35.0,14.388220439830492,13.340393501605147,9.0,45.0,3.0,475.65566022262175,586.5756034620629,449.8944519814201,287.085259797766,313.3032425342143,586.8151481529142
1570.0000000000002,32.576456649538535,27.355921458021896,130.8197404794844,168.58093639636854,35.55461924452989,10.708292007848968,38.678484616923846,4.035477932873505,130.6303617389012,47.09340501145783,130.81499059359206,168.7380174130887,3.1345657139691174,3.3770434312410385,4.002446773425895,7.379490204666931,2.3542304989110323,0.02511105040854424,35.0,14.287187347147096,12.980121103058082,9.0,45.0,3.0,474.6918428757231,582.1636157187208,447.6792601741208,288.289401593612,315.14160261139205,582.368335973613
1580.0000000000002,32.9873146202498,27.03515312428829,128.99426351706072,164.86238083206655,36.05224290654191,9.92503681577301,39.2313098337142,4.587334988397629,128.79347952514323,47.25076735794437,128.98926972562666,165.0014825450583,3.115881411670716,3.426440147629928,4.03173556801763,7.458175715647559,2.393600631818825,0.02583040673627248,35.0,14.273625487045024,12.646208060801255,9.0,45.0,3.0,473.7609805407468,578.1502176012795,445.49879702498896,289.41393126265297,316.93552500587407,578.3327218639647
1590.0000000000002,33.37491710589067,26.77229496708111,127.41657381559922,161.5489624303757,36.52233062042492,9.418803267657722,39.75959987266816,5.109339192187861,127.20471661416468,47.400254019685576,127.411346040763,161.66568060724114,3.099555797463418,3.467922648176798,4.063878472177271,7.531801120354069,2.429961456579638,0.02651179151024326,35.0,14.240413513257693,12.399197516785703,9.0,45.0,3.0,472.92320132441773,574.5540381151958,443.7472366647201,290.4615384648408,318.64052222659063,574.7082535523652
1600.0000000000002,33.71794213374217,26.515725758334383,125.97703798854448,158.56179593391897,36.940744092628016,8.701760786661396,40.229558606014905,5.569399183068754,125.75458012027023,47.53792967541483,125.97158935902372,158.66940076259192,3.084116098585889,3.5178139218515674,4.077027954869295,7.594841876720863,2.462566788650792,0.02714042048314473,35.0,14.316800923368248,12.14705694292178,9.0,45.0,3.0,472.14522861135674,571.3210174842088,441.7057108961525,291.48593234108966,320.2988246314544,571.4640229766283
1610.0000000000002,34.03248107213008,26.24644652670628,124.6604068477518,155.78178574013856,37.32612478058365,8.031545726976617,40.66238291188304,5.9895904331989405,124.42764500705742,47.6675279527235,124.6547463787437,155.8794347867314,3.0691829441932423,3.565630437684872,4.085239127787074,7.650869565471948,2.492803363170987,0.02773635781470261,35.0,14.413752179755136,11.911178271605934,9.0,45.0,3.0,471.38306944238576,568.3022712430869,439.7478856418604,292.4596528075713,321.9227529931933,568.4328803813396
1620.0000000000002,34.33689369118073,26.00534802469588,123.49472750820712,153.224622815893,37.698682955704875,7.561927170458374,41.08459964533117,6.396293684994248,123.25189680881115,47.78955849679028,123.48886198228602,153.31182121078405,3.0556888494348815,3.6067416304856295,4.097327402584171,7.704069033069802,2.521221699157815,0.02831061756972584,35.0,14.470434543833562,11.714220716918703,9.0,45.0,3.0,470.66387827330175,565.5037992862528,438.10489597364807,293.377307728958,323.4743336234281,565.6212716569316
1630.0000000000002,34.60817180394094,25.77297897966031,122.42019458039988,150.8969675096742,38.03142229605196,6.890378932639352,41.467074991248765,6.762042696287722,122.16775920178956,47.90040720445569,122.41413609916393,150.97780287986353,3.0427081026734832,3.657542746534295,4.091760928891575,7.749303675425868,2.5468442630487376,0.028840685862799215,35.0,14.597587890715545,11.503474910911224,9.0,45.0,3.0,469.99564833108496,562.9623745561361,436.14351997223537,294.26891448064333,324.97606540918304,563.0719806082711
1640.0000000000002,34.852357090983936,25.48992070279093,121.38974442020763,148.63887454814432,38.3323435152032,6.165977192887965,41.81448469083142,7.0920894808972434,121.1279398479054,48.00347768536028,121.38350044195155,148.7143089741723,3.0291955785635527,3.70932860167014,4.078750889190507,7.788079490860648,2.5710058293937434,0.02934644010470608,35.0,14.768508788641329,11.341735522956128,9.0,45.0,3.0,469.295082776182,560.4902605988611,434.09235378510414,295.1061300851322,326.47959162685214,560.5932268656594
1650.0000000000002,35.09092311557087,25.25609830080242,120.45058585534171,146.55926950895145,38.626755483500624,5.681755767684763,42.15144243017958,7.410262902205376,120.179624304775,48.099747370120326,120.44416155910427,146.62572727611945,3.0165663095955773,3.7520513708454257,4.073870953725812,7.825922324571237,2.5943147013467898,0.02983351662128264,35.0,14.947312717789655,11.2398603485766,9.0,45.0,3.0,468.66046974363366,558.2076267988627,432.441314416876,295.8878197202571,327.9327447663875,558.2991465388128
1660.0000000000002,35.32223884416195,25.07085717965208,119.60505206615422,144.67184824305764,38.91172260968749,5.265889131682172,42.47774106582296,7.716569443333186,119.3252086797582,48.18822900799472,119.5984538234316,144.7322603848114,3.005248948614277,3.794450774954593,4.0664043388561355,7.860855113810728,2.6157084648296363,0.030298525576752788,35.0,15.126080791175356,11.166553244024216,9.0,45.0,3.0,468.09451927643926,556.1313647019592,430.8958721251861,296.68457763314746,329.31439698977704,556.2152477569391
1670.0000000000002,35.54264307830634,24.90279497804795,118.82907242247563,142.91915710561483,39.183464718864414,4.9045341121118895,42.78960308113854,8.007689035505848,118.54058429095582,48.26971820778334,118.82230608336609,142.9745047987171,2.99475240217639,3.8353539135304744,4.0572060886104895,7.892560002140965,2.6354632845123254,0.030744350267899217,35.0,15.299287755721366,11.10524265747614,9.0,45.0,3.0,467.5627307324216,554.1973845488616,429.4475075760168,297.48159991308273,330.64279112979693,554.2748830364303
1680.0000000000002,35.75096272941915,24.742705629696104,118.1074435835591,141.2780810757364,39.44196878668957,4.796108368350417,43.0869381364466,8.283777851734785,117.8105396362636,48.34462934321414,118.10051479070124,141.33023643234378,2.984871659478547,3.8758581504207967,4.0455995026657146,7.92145765308651,2.653868761134735,0.031171726865343446,35.0,15.465357667374008,11.051479140981884,9.0,45.0,3.0,467.0553436883265,552.382748033577,428.0438505716608,298.2595906189794,331.92848095403497,552.4563220456456
1690.0000000000002,35.955452916919455,24.60948165239506,117.44649974382094,139.74937014117552,39.697540017451374,5.048285265833329,43.378821285593375,8.553424115176483,117.1413303358178,48.41439366544984,117.43941189976596,139.79666985015172,2.975828000316024,3.9054762076109526,4.044278908887196,7.949755116498147,2.6714430792552224,0.031587956302773765,35.0,15.6297012766766,11.05518061974766,9.0,45.0,3.0,466.58577418116136,550.6850924273008,427.0469510364312,299.01464435212495,333.161086232656,550.752475446788
1700.0000000000002,36.15943136101295,24.528272501443155,116.85278753743924,138.3655906881251,39.95146345077047,5.297646382163464,43.66784016277101,8.819091629844763,116.53954813692089,48.47938863062217,116.84554446072966,138.40691251145108,2.9678664163106014,3.937547295581776,4.039868312538721,7.977415608120496,2.6879294715822617,0.03198998523975618,35.0,15.793312900918636,11.038615968642093,9.0,45.0,3.0,466.18308206787833,549.1446920505877,426.05781764064545,299.772410433952,334.3231245504685,549.2043211765115
1710.0000000000002,36.33981675804287,24.40995428164933,116.2783032575922,137.03649238348862,40.177739890224935,5.518868029114628,43.931702225306154,9.060489525272772,115.95726108754728,48.537947944225664,116.27091196417764,137.0773824075102,2.9601353935553605,3.9890839432427594,4.010824753517995,7.999908696760754,2.7025482395763727,0.03237040508526366,35.0,15.940947720393922,11.04543026210962,9.0,45.0,3.0,465.763407720522,547.6662977687935,424.4338595977076,300.52979528484275,335.46615105544555,547.7256171767744
1720.0000000000002,36.502413204095184,24.2543784092004,115.71043240750488,135.72238292636587,40.384091990249466,5.719805389275166,44.17476463565757,9.28190096181811,115.38170683860136,48.59179138950032,115.70289662154065,135.76095234209708,2.952194513800476,4.043072551303975,3.9775936018433464,8.020666153147321,2.7168488104877624,0.032739126602605306,35.0,16.07578023369973,11.065731640275828,9.0,45.0,3.0,465.31789437122,546.203332677239,422.70973431770807,301.21615722494533,336.6154904404608,546.2597835947744
1730.0000000000002,36.65314960061916,24.09002305998837,115.16263352177586,134.45789625014703,40.57705176498811,5.907013189722875,44.403865942070176,9.489761762466799,114.8263655265543,48.64107878636901,115.154956819999,134.49417452159653,2.9444799579246594,4.098200067471436,3.942050566811616,8.040250634283051,2.7306182243298447,0.03309611762995517,35.0,16.202123076732164,11.088953627700164,9.0,45.0,3.0,464.8757358866744,544.7952255872257,420.96801076725626,301.8588569115883,337.7495848285986,544.8488285626398
1740.0000000000002,36.79486290475804,23.92626941744743,114.64075929414152,133.252016145803,40.759699565893214,6.083608741060459,44.62205697271522,9.686978567919027,114.2970904330079,48.686260744555454,114.63294502950151,133.285890741105,2.9371567684715107,4.1529834776428585,3.905760390759859,8.058743868402718,2.7437227576369607,0.03344216750273377,35.0,16.32194028150127,11.11479959047665,9.0,45.0,3.0,464.445473008512,543.4509773692145,419.26693704636847,302.475452450145,338.85773087412434,543.5015589318674
1750.0000000000002,36.92897652684321,23.767263721848447,114.14562782895356,132.10651175179356,40.93363114710617,6.251230976742647,44.830952407591965,9.875117334607353,113.79469842276576,48.72767658748285,114.13767918324946,132.13806237662612,2.930301286147987,4.206815929603509,3.86952714192342,8.076343071526928,2.7561476731778813,0.03377803333244176,35.0,16.436227758846485,11.142389900973969,9.0,45.0,3.0,464.03079768441427,542.1726297533223,417.62967936304256,303.0721767447071,339.93590119140293,542.2202774599242
1760.0000000000002,37.06249976458016,23.643705908848005,113.68398620513464,131.03876586319774,41.10565253439913,6.416491690634814,45.036277255726255,10.059400689049596,113.32589642397237,48.766470973164125,113.6759049547188,131.0597693557425,2.9237144296411963,4.261755224040249,3.832557330344285,8.094312554384535,2.7685031316064217,0.034106076839239496,35.0,16.548780457342787,11.173293651818367,9.0,45.0,3.0,463.6631292453396,540.9801581515206,416.02426703193447,303.6525818214304,340.9737653459035,541.0135973660954
1770.0000000000002,37.164488523668325,23.724530060233405,113.19302017416987,130.33975426740358,41.244514521546826,6.549522097889224,45.2142140039812,10.218593323316384,112.82890154676016,48.793874093516536,113.18482603957358,130.34773044058784,2.9164293955550464,4.310070268320756,3.7918088311684848,8.10187909948924,2.778013111456557,0.0343420088973798,35.0,16.643292218204124,11.211856852848314,9.0,45.0,3.0,463.61972465049934,540.3093538282848,414.8050398203292,304.3919057925819,342.0309885643671,540.3250704111097
1780.0000000000002,37.24814761535726,23.826488538124753,112.63817735428498,129.67461994053133,41.36224560451381,6.662048004837232,45.368258143865496,10.356031220650038,112.26819936301254,48.81405632708646,112.62987374110897,129.67961111338025,2.907785083153634,4.337151047434888,3.75968513955346,8.096836186988348,2.784537355906282,0.03455321816778668,35.0,16.72460494095492,11.2604883735616,9.0,45.0,3.0,463.6327308555531,539.72351445325,414.202614305132,305.39407666626903,343.2029407912468,539.7352382707386
1790.0000000000002,37.31711140991016,23.93001869736014,112.06987739169206,129.04641356807105,41.463294921539735,6.758440265331616,45.50452017909977,10.477312511965067,111.69423728210508,48.82904623303836,112.06146837370028,129.0493465409636,2.8987900906839736,4.3523582689226155,3.733489175322027,8.085847444244642,2.789387017097459,0.03474640019090857,35.0,16.795670338272714,11.320181418455832,9.0,45.0,3.0,463.6700943777065,539.197735148589,413.9370392201108,306.4873709146471,344.41341849441375,539.2067288835823
1800.0000000000002,37.375166930733165,24.030130726335695,111.50895500124668,128.45568912493388,41.55203669465359,6.842947274359801,45.62760522312695,10.586630597372393,111.12783756474846,48.839643012853344,111.50044431594772,128.45723697092495,2.8899634032000576,4.360889064034626,3.711051961629906,8.07194102566453,2.7930945480923626,0.03492641209299761,35.0,16.859070236438868,11.384198033539237,9.0,45.0,3.0,463.71929868604616,538.7205752663841,413.8612266329486,307.60777146129834,345.62689696874094,538.7277568234714
1810.0,37.42527428325312,24.1248470225496,110.96731534385732,127.90154009307804,41.63179495436035,6.918785900363446,45.74093272075824,10.687087477482976,110.58088609783852,48.84674493510312,110.95870626551152,127.90213057382137,2.8816020469288204,4.365585394954156,3.6911974843169935,8.05678287927115,2.7959387688032704,0.03509686704527484,35.0,16.916808071862192,11.449384130500905,9.0,45.0,3.0,463.77317021120206,538.2836482186153,413.89689343156937,308.725184527884,346.8216401490517,538.2896005987569
1820.0,37.46942217184414,24.213266375276703,110.451019396219,127.38223826357375,41.70480534513353,6.98811327808852,45.84681564518117,10.780775760581264,110.0594269599965,48.851114428708335,110.44231480488456,127.3821453939908,2.873864280580622,4.368197651230185,3.673190571330677,8.04138822256086,2.798109944473863,0.035260237969871176,35.0,16.970242251427635,11.513970321025852,9.0,45.0,3.0,463.8274690911912,537.8808032678763,413.99628340267634,309.8225516635625,347.984736683642,537.8858993375827
1830.0,37.5154866164724,24.29578213298197,109.9807800545576,126.89374054592264,41.779735862357526,7.059169301572808,45.962057594111165,10.88256093109942,109.58410922600002,48.85492440468215,109.97198131306628,126.89326861615018,2.867200299644008,4.366040941457507,3.6618645584032734,8.02790549986078,2.7999109447838455,0.03542490587276421,35.0,16.964541219341072,11.560471112098696,9.0,45.0,3.0,463.8709114138365,537.4938229995136,414.246044808118,310.8762695557685,349.07701484289174,537.4984783116068
1840.0,37.55289606430113,24.370168101937622,109.52525945247577,126.4358189895259,41.84504058029169,7.121020666034383,46.05979565847296,10.96873574658366,109.1236723788808,48.855962286903086,109.5163698555894,126.4350713686198,2.8609401702124333,4.36809808556445,3.6462597923736975,8.014357877938147,2.801302159822188,0.035580146113329984,35.0,17.01305368643574,11.620325055235751,9.0,45.0,3.0,463.9162901734766,537.1410198396925,414.3731685877282,311.8929881871301,350.14939524015307,537.1453732168305
1850.0,37.58716020741807,24.438894862049157,109.09578545072128,126.00557410239236,41.90677643524101,7.179425968947612,46.153394541849195,11.051131863623482,108.68938831306238,48.85578115773132,109.08680694294787,126.00446282554168,2.8553398099958547,4.369886849320809,3.631625283604607,8.001512132925416,2.8022976827185526,0.035731874536492104,35.0,17.059233249865997,11.678447664283452,9.0,45.0,3.0,463.9587029400507,536.8114408745337,414.5148385829872,312.87938478400685,351.1813717658107,536.8153697479064
1860.0,37.618535101714414,24.501761554265958,108.69127239408536,125.60106775568238,41.96527099983296,7.234705273296471,46.24324839459254,11.130113664725856,108.28016587294748,48.85463054150483,108.68220680985615,125.5996577913952,2.850381532985358,4.371838292342874,3.617749850824264,7.989588143167137,2.802989021192265,0.035880488029562015,35.0,17.10327442473084,11.734153781457453,9.0,45.0,3.0,463.9974830360055,536.5029187977829,414.6584698387579,313.83069269582745,352.1724315962038,536.5065103840395
1870.0,37.65314707052643,24.5596171848444,108.32067253426456,125.21230393474224,42.027391803775,7.293348392400105,46.34239698570769,11.217130735007458,107.9048679149558,48.853987497449,108.31151980391438,125.209959190861,2.846210494633984,4.369522852783232,3.610190111177284,7.979712963960515,2.8036271312346095,0.03603341639660841,35.0,17.08884790777188,11.767910109598516,9.0,45.0,3.0,464.02462310767055,536.1961182338929,414.93304385067927,314.74298494976733,353.10519181507374,536.198500042928
1880.0,37.681200538104925,24.61155155607895,107.96972663921652,124.85746745270728,42.082055989415835,7.344899553880396,46.42810024118892,11.292235296658989,107.54940753908843,48.85224295838026,107.96049027680256,124.85584894446129,2.8426307796379966,4.373491314825041,3.597197208607264,7.9706885234323055,2.803983049971533,0.036177728815218496,35.0,17.1302488232281,11.820350347028864,9.0,45.0,3.0,464.0535206068657,535.9245191232137,415.035467818664,315.60420647607606,354.00028790592256,535.927965198196
1890.0,37.7075971195314,24.65856606987535,107.63591411713011,124.51719840009298,42.13496225467693,7.394745554870098,46.51161754967869,11.365323894391054,107.21112633199078,48.850035061635936,107.62659492414248,124.51530704099798,2.839465989337508,4.377578307149805,3.584915072773383,7.962493379923187,2.80422213536742,0.03632119524439904,35.0,17.170561988953864,11.868002682020633,9.0,45.0,3.0,464.0782064177552,535.663019574529,415.138948775266,316.43858804508875,354.8656387465662,535.6661592295553
1900.0,37.73180223595484,24.701347644796673,107.31948920352724,124.19550419627654,42.185453862950794,7.442272847477285,46.59233097125994,11.435864147100917,106.89030518942836,48.847473442682485,107.31008845254073,124.19337399936518,2.83673874226869,4.3818655453748505,3.573152765558117,7.955018310932966,2.8042830283944014,0.0364621629535055,35.0,17.209283331083896,11.913610139622849,9.0,45.0,3.0,464.10041098059054,535.4168674068234,415.2411786808869,317.2449964435797,355.698633948194,535.4197459178633
1910.0,37.75402651105732,24.740083768014586,107.01951042941724,123.89107470147576,42.23377904076496,7.487720721367509,46.67052336179455,11.504114056227934,106.58599717049198,48.8446910882742,107.01002928067004,123.88873499573998,2.834492481799735,4.386602002750827,3.561905947042984,7.948507949793811,2.8042085138101966,0.036601765067429536,35.0,17.246569802278316,11.957065099767192,9.0,45.0,3.0,464.12007086489234,535.184761235057,415.33802721363435,318.0228857038992,356.5002210131137,535.187417556249
1920.0,37.774446188306285,24.77504570376152,106.73496990255651,123.60275903257492,42.28013997123554,7.531285165017152,46.74642405074067,11.570281256806824,106.29718938982938,48.84178983189264,106.72540942129808,123.60022279072224,2.8326338456048705,4.391736507741372,3.5510366546487164,7.942773162390088,2.804023956260403,0.0367393354139486,35.0,17.282552616253724,11.998414946924356,9.0,45.0,3.0,464.137289083084,534.9656692177906,415.427946004812,318.7730497025638,357.2716209467532,534.9681199632084
1930.0,37.79319277386673,24.806500784390664,106.46483009198568,123.3294976655692,42.32468722375504,7.573112141573915,46.820206896115856,11.634523963345202,106.02283998365291,48.838845221782265,106.45519125841012,123.32677629348728,2.831159517001705,4.397320872850096,3.5405395117120464,7.937860384562143,2.8037489010752066,0.03687532642748134,35.0,17.31733128932632,12.037744909629453,9.0,45.0,3.0,464.15223075491343,534.7587129325269,415.51038894825456,319.4966080621426,358.0142477107029,534.7609726465695
1940.0,37.815227212475605,24.835310395298336,106.21386764729436,123.06168996656343,42.37310699506732,7.618538054378746,46.901831623704894,11.705506389916309,105.76763961097618,48.83673148167958,106.20414963077477,123.05940338163153,2.830138899442791,4.398709634639744,3.535808439396942,7.934518074036685,2.8035790312619864,0.037015956312175816,35.0,17.293255370431723,12.053016349557822,9.0,45.0,3.0,464.1586679086541,534.5476910343417,415.7148936984302,320.1936971209993,358.7187913262427,534.550610007218
1950.0,37.833711858158495,24.86081615592849,105.98051823516737,122.81872977869376,42.41721245654951,7.659882584607659,46.97495598099247,11.76901773109728,105.53018229330364,48.83513118985292,105.97072347414502,122.81595077493728,2.829598823458256,4.406289123222323,3.5259884361414024,7.932277559363726,2.8033223273923755,0.03715143460281993,35.0,17.327546588508255,12.092363121588788,9.0,45.0,3.0,464.165901399514,534.3600913123728,415.7566195937364,320.84807908010123,359.38508524930035,534.3623957943018
1960.0,37.849903551083344,24.88308222027075,105.75315673302164,122.58433758778456,42.45901373254524,7.699037231140607,47.04559669007545,11.83030049544567,105.29875244980882,48.833024672685774,105.7432859425043,122.58129677933374,2.829213201365372,4.41409482314463,3.5162765400687848,7.930371363213414,2.8030306656939943,0.03728502587151561,35.0,17.360472780662064,12.12611228570961,9.0,45.0,3.0,464.1721406103924,534.1807973632632,415.7929266305025,321.4849180431974,360.03851789598355,534.1828028845554
1970.0,37.864208240561695,24.902982753702705,105.53390333427652,122.36096551145693,42.49876453849841,7.736244511366691,47.11388438033311,11.889476379559028,105.07547667499374,48.830743777608006,105.52395729998076,122.3577149731147,2.829047294898767,4.421744769661717,3.507047503830814,7.928792273492531,2.8026368763044136,0.037416734607040925,35.0,17.39207436157045,12.158530505158978,9.0,45.0,3.0,464.17797084000296,534.0118205317423,415.83622835086686,322.10684387457235,360.6743746900349,534.0135976592835
1980.0,37.87695104662936,24.920596026809793,105.32331198914382,122.14827013724408,42.53682797368144,7.771848412059682,47.18022153735243,11.946900323423336,104.86090546803152,48.82844852122895,105.31329142182524,122.14483864800091,2.8291161786605032,4.429470322321816,3.4982077958538134,7.927678118175629,2.8021748198156837,0.037546960115670325,35.0,17.422577664404287,12.18958887081709,9.0,45.0,3.0,464.1830123363383,533.8523129648812,415.8808364811388,322.7119678143562,361.2912521441769,533.8539003677165
1990.0,37.888318897951024,24.936030155079376,105.12134192032951,121.94577926321011,42.57341557981904,7.8060496317496035,47.24484815561196,12.002784638904018,104.65499527013309,48.82622295191141,105.1112474744508,121.94218345962288,2.829414349762615,4.437391758785526,3.489687755525521,7.927079514311046,2.8016679547045205,0.03767587193542288,35.0,17.452116360393063,12.21927472427501,9.0,45.0,3.0,464.18713254388206,533.7016227322115,415.9235453889374,323.2996039574847,361.8889989928396,533.7030424723038
2000.0,37.89843176217207,24.949412609508673,104.92769061716176,121.75299075425444,42.60866218708559,7.838976629942578,47.30791814347055,12.057266938595092,104.45744116612956,48.82411363975695,104.91752290084152,121.749241247815,2.829932361691269,4.445562744620395,3.481448831995769,7.927011576616163,2.80113110967737,0.037803596543996405,35.0,17.480777054845305,12.247617363303789,9.0,45.0,3.0,464.19032546481526,533.5592230515944,415.9629319302832,323.86987332555475,362.46805140391376,533.5604889698814
2010.0,37.907380095153925,24.960875189050853,104.74195700656432,121.56940003836836,42.64266818846198,7.870725340718934,47.369544744772526,12.110449947789393,104.26783984428508,48.82214820293501,104.73171658605868,121.56550537651162,2.8306578723660927,4.454002677114424,3.473465905958817,7.92746858307324,2.800574615697665,0.037930221677193086,35.0,17.508624558014333,12.274658242572286,9.0,45.0,3.0,464.19263524382353,533.4246483633204,415.9984251521718,324.42327076684,363.0290913453717,533.4257715099043
2020.0,37.91521837945261,24.970521034632043,104.56373510399756,121.39453710063616,42.67550076005048,7.901360427553698,47.429820353502926,12.1624166149752,104.0857836253958,48.8203464431536,104.55342251703348,121.3904807317648,2.83157703698276,4.462711039885776,3.465722049481657,7.928433089367432,2.800006139976232,0.03805579510107606,35.0,17.53571118865125,12.300510141908036,9.0,45.0,3.0,464.1941207171428,533.2974862258772,416.02990508526955,324.96040988022355,363.5728395450847,533.2984432754514
2030.0,37.92390324391168,24.979895474874866,104.392496888622,121.22603673891354,42.710238262854496,7.933753536059043,47.49453561857705,12.21815497471374,103.91071859680557,48.81872880572729,104.38211199169132,121.22381012713048,2.832737139544656,4.470904870702598,3.4591977419441955,7.9301026126467935,2.799448809401887,0.03818217978548357,35.0,17.50206127397263,12.298965730086309,9.0,45.0,3.0,464.19397448829966,533.174806101072,416.08078748240786,325.4836093909845,364.10054500421114,533.1783266756967
2040.0,37.93129952399927,24.985555241676597,104.235252156303,121.06667984268029,42.74209700498678,7.963444980967495,47.55405689889249,12.269369072609322,103.74969163625838,48.81823612956816,104.22479596019878,121.06246924825643,2.834077995601193,4.47573236493881,3.456885279438239,7.932617644377048,2.7990117620931247,0.038307595124349454,35.0,17.528766385659083,12.333664804508771,9.0,45.0,3.0,464.1906768336927,533.0559572240579,416.21927378281777,325.97906767703336,364.59607243403485,533.0568126648914
2050.0000000000005,37.93627886489104,24.99039820055384,104.07821451625928,120.91597873201204,42.771902382230486,7.991208006866999,47.611129670109214,12.31843134821844,103.58892371938671,48.81709567550308,104.06768788133472,120.91152434407236,2.8355025028199394,4.485272673187449,3.449872135378356,7.935144808565805,2.7984968451532715,0.038429867144043416,35.0,17.55396664543457,12.357379577233305,9.0,45.0,3.0,464.18986759065695,532.9489829054488,416.23578542350896,326.46518792319773,365.0897360361943,532.9495577831468
2060.0000000000005,37.93949660643744,24.993903185493597,103.92419230609391,120.77211886674615,42.799816607971415,8.017196497405223,47.666091020207446,12.365636583671916,103.43120559810936,48.815726236117655,103.91359582893664,120.76746830250148,2.837002817678832,4.494387324562885,3.443290150774503,7.937677475337389,2.797909619924807,0.038550254430684605,35.0,17.577979738474482,12.38050962434528,9.0,45.0,3.0,464.1898575885161,532.8496096316744,416.26445627959913,326.9449381175149,365.5754833702593,532.8499686703473
2070.0000000000005,37.941287770690245,24.996114950145735,103.7740689791552,120.63502863056095,42.826203718196126,8.041751648719355,47.7193352652726,12.41132749922332,103.27741752612172,48.81428813057238,103.76340318298456,120.63021090249843,2.8385997435136296,4.503310081327232,3.43705207733882,7.940362158666051,2.797281362689564,0.0386691387776206,35.0,17.601028394816467,12.402969203925124,9.0,45.0,3.0,464.1902082334444,532.7571683825303,416.29969806686137,327.4161028798907,366.0513709352198,532.7573508279654
2080.0000000000005,37.941862702266086,24.997088425613526,103.6282192080986,120.50451551669396,42.85129351049376,8.06508908156326,47.77111315683911,12.455722859697858,103.1279317304012,48.81287190931199,103.61748456296247,120.4995488861074,2.840300833707695,4.512186634928708,3.4310944963345764,7.943281131263284,2.7966337357632005,0.03878675654877024,35.0,17.623253786486657,12.424685213601094,9.0,45.0,3.0,464.19068080971846,532.6711459025842,416.33796838476025,327.8775039986665,366.51655063504944,532.6711762883631
2090.0000000000005,37.94135820842952,24.996885837468714,103.48674955071752,120.38035033682796,42.875235019901055,8.087348887138717,47.821587787993685,12.498966143203518,102.98285290098622,48.8115297674496,103.47594648810691,120.37524682144289,2.8421066929775898,4.521097000391013,3.425377978899093,7.946474979290105,2.7959805305425824,0.03890325495086702,35.0,17.64474818368484,12.445632730878115,9.0,45.0,3.0,464.1911562853472,532.5911487917557,416.37729969092993,328.3286779695551,366.9707596232616,532.5910431160128
2100.0000000000005,37.939867989338815,24.99557096352879,103.34962130500028,120.26229050361628,42.89812991352568,8.108626848966821,47.87087080947048,12.541155391475058,102.84214083713032,48.8102915682141,103.33875022694274,120.25705848072391,2.844014336391268,4.530084251045614,3.419877051353984,7.9499613023996,2.795330951983596,0.03901873140490311,35.0,17.665575052030135,12.465812715261848,9.0,45.0,3.0,464.19158208306567,532.5168580470145,416.4166136788349,328.7695547351338,367.41405727513904,532.5166273390049
2110.0000000000005,37.93746016280831,24.993205994943764,103.21672025679888,120.1500928320748,42.92005172554112,8.12899241774602,47.9190432535782,12.582362078691633,102.70568007169108,48.8091740634577,103.20578154173216,120.14473857896354,2.846018680997472,4.53917008581212,3.4145741046830884,7.953744190495209,2.794691490818881,0.03913325053385994,35.0,17.6857806515099,12.485239876114406,9.0,45.0,3.0,464.19194165053176,532.4480025616407,416.45533586801616,329.20027634443693,367.846673643004,532.4476549916371
2120.0000000000005,37.93418787909561,24.98985049700343,103.08789493620408,120.04351828710156,42.9410574920396,8.148499577530174,47.96616810984337,12.622642024350457,102.57331803879651,48.80818635010229,103.07688894265024,120.03804679205746,2.848113824858808,4.5483644043002815,3.4094564125014992,7.957820816801779,2.7940669882448534,0.03924686115210452,35.0,17.705401102467306,12.503936350206004,9.0,45.0,3.0,464.19223720393774,532.3843414004675,416.4931778581727,329.621099113127,368.26892711953303,532.3838833902043
2130.0000000000005,37.93009459884016,24.985560490444243,102.9629785956344,119.94233710895368,42.961193575345696,8.167192362607352,48.012296663939885,12.66204129698167,102.44488701913068,48.80733287110752,102.95190566494036,119.9367525924294,2.850293294980426,4.557670124985978,3.4045138462144395,7.962183971200417,2.793461285272784,0.03935959807406352,35.0,17.72446599846421,12.521927368718536,9.0,45.0,3.0,464.1924805955584,532.3256568421699,416.5300098335357,330.0323316863118,368.6811745754936,532.3250937777982
2140.0000000000005,37.92521783851923,24.98038855048713,102.84180111933344,119.84632958298944,42.98049978527324,8.185108715951287,48.057472976586254,12.70059979718485,102.3202160132969,48.80661534817125,102.83066157754472,119.84063579166104,2.8525508602643823,4.56708699955778,3.3997383668865697,7.9668253664443505,2.792877588063745,0.039471493623263104,35.0,17.743000867494004,12.539239384382256,9.0,45.0,3.0,464.19268785801967,532.2717478141508,416.56578940405143,330.43430425338863,369.08378523126686,532.2710844481089
2150.0000000000005,37.91959130345823,24.974384022659994,102.72419523873856,119.75528610383331,42.99901173093372,8.202282423174779,48.101736474978175,12.738352717527276,102.19913693617832,48.806033898249886,102.71298939797488,119.74948643889256,2.854880034653817,4.576612253462909,3.3951226008741524,7.971734854337061,2.7923186815461807,0.03958257117812315,35.0,17.76102848801287,12.555898890782656,9.0,45.0,3.0,464.1928763133864,532.2224259679157,416.60052174982,330.82735189695813,369.4771267275859,532.2216665937988
2160.0000000000005,37.913245748910974,24.967592879816948,102.61000020395518,119.66900822651884,43.016761767266274,8.218744175287952,48.1451229710738,12.775332055489628,102.0814882838324,48.80558760763478,102.59872836364752,119.6631058669078,2.8572748344134142,4.5862425993593225,3.3906603113180536,7.976902910677376,2.7917870603844097,0.039692855187657486,35.0,17.778569602391087,12.571931748340887,9.0,45.0,3.0,464.19306308954447,532.1775147181676,416.63423677364176,331.2118025524729,369.861555477501,532.1766633385145
2170.0000000000005,37.9062099725446,24.96005829333535,102.4990625508792,119.58730708810998,43.0337801009364,8.234522609721353,48.1876658365275,12.811567631748405,101.9671158844472,48.80527498473253,102.48772499864003,119.58130501997022,2.8597292100774734,4.595973890956652,3.386345371626596,7.982319262583248,2.791285005046683,0.03980236436574079,35.0,17.795643588324594,12.5873629482291,9.0,45.0,3.0,464.1932644168104,532.1368465369703,416.666975231723,331.5879748861723,370.2374156870201,532.1359069028512
2180.0000000000005,37.898511041957775,24.9518205854468,102.3912368484033,119.5100034874053,43.050095025546405,8.24964453445989,48.229396308053765,12.847087489872251,101.85587364400664,48.80509407312018,102.37983386088646,119.50390454794376,2.8622376713227293,4.605802236587305,3.382172488726271,7.987974725313574,2.7908146152035247,0.03991112023663431,35.0,17.81226856156718,12.602216608902324,9.0,45.0,3.0,464.19349522046366,532.1002625322412,416.6987852176644,331.95617542186653,370.60503617934086,532.0992382025153
2190.0000000000005,37.89017454203707,24.942917455633506,102.28638615012564,119.4369279630322,43.06573322919179,8.264135218415106,48.27034379860039,12.881918515372604,101.74762399592346,48.80504271477122,102.27491799379136,119.43073487191477,2.8647948637805363,4.61572371617272,3.378136493375247,7.993860209547966,2.790377876829492,0.04001914137063441,35.0,17.82846162923755,12.616515504271092,9.0,45.0,3.0,464.19376905853505,532.0676122147489,416.729712447622,332.31669463474896,370.9647292706888,532.0665065982503
2200.0000000000005,37.88122501852629,24.93338440054225,102.1843807132744,119.367918546035,43.08072025576888,8.278018823386729,48.31053642126239,12.91608584196814,101.64223660653909,48.80511856135195,102.17284764494369,119.3616338961446,2.8673953339669067,4.6257338648382715,3.374232118124569,7.999965982962839,2.789976634263146,0.04012644119163997,35.0,17.844239111591662,12.630281687610308,9.0,45.0,3.0,464.19409803163353,532.0387511994369,416.75980476244246,332.6698127791124,371.31679387046165,532.0375675417772
2210.0000000000005,37.871685731175006,24.92325452898348,102.0850989116766,119.302822418471,43.09508025960844,8.291318180675034,48.35000077166895,12.949613160170315,101.5395892982908,48.80531917308571,102.07350117921705,119.29644870786234,2.8700344310231176,4.635829391477118,3.3704549719134143,8.006284363390531,2.789612653021877,0.04023303972693429,35.0,17.85961640111549,12.643535845835686,9.0,45.0,3.0,464.1944928966328,532.0135428465687,416.7891048488196,333.0157932922225,371.6615119129089,532.0122842731157
2220.0000000000005,37.86157906302363,24.91255908458811,101.98842544601555,119.24149332721264,43.10883643485728,8.304055192467954,48.38876231994754,12.982523138864678,101.43956624559708,48.80564201551164,101.97676328881768,119.23503294407664,2.872707209915017,4.646006242911508,3.366800306466995,8.012806549378503,2.789287582710368,0.04033894960363571,35.0,17.874608276238803,12.656297993509384,9.0,45.0,3.0,464.1949631685157,531.9918558354707,416.8176559972882,333.3548901209168,371.99915330809046,531.9905253303009
2230.0000000000005,37.85092627980785,24.90132723952229,101.89425219682448,119.183793138066,43.122010779972975,8.316250617012201,48.42684521504046,13.014837263580093,101.34205883641636,48.80608453998008,101.88252584637652,119.17724838762176,2.8754092360503987,4.656261109096457,3.3632639008794736,8.019525009975931,2.7890030084870214,0.04044418648464703,35.0,17.889228739963073,12.668586918418272,9.0,45.0,3.0,464.1955171963335,531.9735657072036,416.8454962907496,333.68734197464784,372.3299726542581,531.9721661492449
2240.0000000000005,37.83974792715084,24.88958661469508,101.80247642373834,119.12958925430696,43.1346245092895,8.32792445267347,48.46427270349079,13.046576322124848,101.24696385858338,48.8066441366326,101.79068610399796,119.12296234326136,2.878136041307524,4.666590393010591,3.359841474449909,8.026431867460499,2.7887604172505096,0.04054876279151651,35.0,17.90349124842544,12.680420804670405,9.0,45.0,3.0,464.1961622801012,531.9585524611808,416.87266397170714,334.0133794178305,372.6542141609928,531.9570866025829
2250.0000000000005,37.8280635579927,24.87736304459133,101.71300139427557,119.07875596541948,43.14669776802605,8.339095676857198,48.50106684122827,13.07776039020922,101.15418413645358,48.807318166944185,101.70114732219044,119.07204902155922,2.880883730410946,4.676991299979398,3.3565293865857404,8.033520686565138,2.7885612327086835,0.04065269544746978,35.0,17.917408602679586,12.691816892747513,9.0,45.0,3.0,464.1969047554978,531.9467019666606,416.8991940831337,334.3332202986168,372.9721089688204,531.9451724590358
2260.0000000000005,37.81589204903505,24.864680956300727,101.6257355208207,119.03117299313465,43.15824999031353,8.349782579892462,48.53724885783281,13.108408331946748,101.06362765869105,48.80810403705431,101.6138179066415,119.02438805940052,2.883648044232634,4.687460374152256,3.3533234820705444,8.0407838562228,2.7884068141757323,0.040755993542032846,35.0,17.930993144936224,12.702791610016618,9.0,45.0,3.0,464.1977500387544,531.9379045044653,416.9251182422941,334.647072962594,373.2838778817155,531.936313890435
2270.0000000000005,37.80325140836137,24.851563263821163,101.54059246769476,118.9867261670554,43.16929967509208,8.360002559987265,48.57283899531416,13.138538077357282,100.97520769145434,48.808999138955926,101.52861151543966,118.97986522017908,2.8864252930994323,4.697994934684608,3.350220268682869,8.048215203367478,2.7882984612864643,0.04085867103070962,35.0,17.944256552669174,12.713360586193916,9.0,45.0,3.0,464.1987027688712,531.932055597595,416.9504662269185,334.955134901413,373.58972996921926,531.9304063357711
