time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
3210.0000000000005,35.813097440611884,22.988594972017665,97.74975873388304,121.0778184040566,43.2730207156464,8.455840452403606,50.70096412261195,14.910379578026207,96.91158494669929,49.14148263659928,97.73235643012106,121.06754322073716,3.5653620240092367,5.780752209569237,3.267707325527769,9.048459535097006,2.537879596563954,0.04867416096060797,35.0,18.516758741760043,12.931717849314056,9.0,45.0,3.0,464.6469381153928,537.1640259112305,418.39973505375474,351.2654021543684,389.633249796079,537.1612825315314
3220.0000000000005,35.78938202601954,22.96730982480483,97.72935732784394,121.1290257081094,43.27018791483405,8.453225210635253,50.71723691357248,14.92370754546954,96.88853305099248,49.14609286635891,97.71190133995304,121.11872928545552,3.574056454470888,5.792370985039724,3.2676355242658706,9.060006509305593,2.534936597873874,0.048743015668180005,35.0,18.52059946140872,12.93113950345196,9.0,45.0,3.0,464.65375984841614,537.2449986427781,418.4101070047327,351.3720815671925,389.7378409245705,537.2422590286111
3230.0000000000005,35.765673476614985,22.946035270291475,97.70915163830593,121.18046873956736,43.26733368711714,8.450590059022943,50.73344543501484,14.936979588493443,96.86568082487,49.15070997392593,97.69164203252173,121.1701511989648,3.582752237368608,5.803983222655007,3.26756871513234,9.071551937787346,2.5320064957799167,0.048811643899456726,35.0,18.524417236482577,12.93054218799614,9.0,45.0,3.0,464.6605908700727,537.3261360482059,418.4204250541206,351.4780225023248,389.8417101265874,537.3234002801768
3240.0000000000005,35.74197259394077,22.924771742311464,97.68913849545432,121.23214194789222,43.26445887221831,8.447935770034405,50.74959071008027,14.950196577200645,96.84302507518088,49.155333717524165,97.67157533770968,121.22180340804726,3.591449214225752,5.815588781713009,3.2675067179206105,9.08309549963362,2.529089222160075,0.04888004698110907,35.0,18.52821259785088,12.929926539307472,9.0,45.0,3.0,464.66743055581367,537.4074326973341,418.4306898157123,351.58323528721274,389.94486757448874,537.4047008529
3250.0000000000005,35.718280156123136,22.903519660180336,97.66931479961156,121.28403991039032,43.26156428743366,8.445263095563917,50.76567373694122,14.963359360432662,96.82056267922297,49.159963861134486,97.65169815554033,121.27368048747228,3.600147261811851,5.827187576902687,3.2674493853868336,9.09463696228952,2.526184708820064,0.04894822665632505,35.0,18.531986064520535,12.929293177147542,9.0,45.0,3.0,464.6742782962257,537.4888832913829,418.44090188407887,351.68773004134334,390.04732323295895,537.4861554450416
3260.0000000000005,35.69459691771415,22.882279428937125,97.64967752091155,121.33615733244966,43.258650726880575,8.442572766234948,50.78169549040246,14.97646881173273,96.79829058446477,49.16460017445137,97.63200745585142,121.32577714010694,3.608846253074812,5.838779511780812,3.2673965688398527,9.106176080620664,2.5232928869890245,0.04901618455149004,35.0,18.5357381389461,12.92864270673789,9.0,45.0,3.0,464.6811334976028,537.5704826633051,418.45106190040696,351.7915167167636,390.149086859425,537.5677588866125
3270.0000000000005,35.670923610603275,22.86105144005046,97.63022369045864,121.3884890372301,43.255718963087226,8.439865492865124,50.79765691993104,14.989525803170352,96.77620579963352,49.16924243225998,97.61250026945609,121.37808818680251,3.6175460447960592,5.850364465217138,3.267348105766858,9.117712570983997,2.5204136887490565,0.04908392201392652,35.0,18.53946931407296,12.927975714897345,9.0,45.0,3.0,464.68799558154893,537.6522257694293,418.46117042635336,351.89460500723675,390.2501680302887,537.6495061312816
3280.0000000000005,35.647260946582975,22.83983607148264,97.61095041785491,121.44102997571076,43.25276974971786,8.437141968980198,50.81355895672728,15.002531125841015,96.75430541226017,49.17389041489128,97.59317370566703,121.43060857643492,3.626246515478407,5.861942350339217,3.267303853676293,9.12924620401551,2.517547046249584,0.049151440622239,35.0,18.543180070713333,12.927292771394775,9.0,45.0,3.0,464.6948639812813,537.7341076916539,418.47122798499214,351.99700439533865,390.3505760839335,537.731392258556
3290.0000000000005,35.62360961835507,22.818633690374096,97.59185486879699,121.49377520232878,43.24980382209473,8.434402871293742,50.82940251075009,15.015485552185568,96.73258656615482,49.17854390990078,97.57402492989272,121.48333336083756,3.63494754150114,5.873513073753244,3.26726366890094,9.140776742654184,2.514692891243013,0.04921874187542763,35.0,18.546870878761524,12.926594433182686,9.0,45.0,3.0,464.7017381437076,537.816123618943,418.4812351201864,352.0987242228057,390.450320206153,537.81341245434
3300.0000000000005,35.599970296466445,22.79744465024549,97.57293427498398,121.5467198939338,43.24682189407913,8.431648856824097,50.845188471569486,15.028389837282418,96.71104647151637,49.18320270856475,97.55505117355,121.53625771487128,3.643648992625399,5.885076530016097,3.2672274033181217,9.15230393333422,2.511851155766684,0.049285827119821095,35.0,18.550542193871763,12.92588124122085,9.0,45.0,3.0,464.7086175302748,537.8982688661341,418.49119235083873,352.1997736154889,390.5494093758657,537.8955620312287
3310.0000000000005,35.5763436324014,22.776269293453765,97.55418592853488,121.59985933572328,43.24382466116256,8.428880565746113,50.86091771072118,15.041244720793088,96.68968239922502,49.18786660813464,97.53624972847655,121.58937692150651,3.652350762278936,5.896632649739217,3.2671949312829147,9.163827581022131,2.5090217718585803,0.04935269796788796,35.0,18.554194458789425,12.925153721755862,9.0,45.0,3.0,464.7155016156572,537.9805388585823,418.5011001949465,352.300161526735,390.64785239694567,537.9778364120144
3320.0000000000005,35.5527302579877,22.755107950617173,97.53560717971985,121.65318892084616,43.24081279984253,8.426098620812182,50.8765910796086,15.054050925267404,96.66849167859584,49.1925354104813,97.5176179446655,121.64268637180322,3.6610527309345264,5.908181340818578,3.267166116586328,9.175347457404904,2.506204671644484,0.04941935580152501,35.0,18.55782810482083,12.924412387057316,9.0,45.0,3.0,464.72238988788314,538.0629291328996,418.51095916091833,352.3998967321056,390.74565789796213,538.0602311309266
3330.0000000000005,35.52913078626776,22.733960941174985,97.51719543563551,121.70670414659406,43.23778696853076,8.423303628187739,50.89220941042306,15.066809156915896,96.64747169603933,49.197208922224654,97.49915322893891,121.69618156104008,3.6697547863024416,5.9197225211234485,3.267140830527577,9.186863351651024,2.503399787348596,0.0494858020475439,35.0,18.561443552374783,12.923657735891652,9.0,45.0,3.0,464.7292818477971,538.1454353325669,418.52076974796086,352.4989878358754,390.84283433722806,538.142741829163
3340.0000000000005,35.505545811919085,22.712828573071818,97.49894815829037,121.76040061102576,43.23474780792288,8.420496177790254,50.90777351565741,15.07952010523286,96.6266198931328,49.2018869545712,97.48085304303353,121.74985808531665,3.678456819056165,5.9312561115783256,3.2671189480096015,9.19837505958793,2.500607051287363,0.04955203812092717,35.0,18.565041211939327,12.922890254197114,9.0,45.0,3.0,464.7361770080412,538.2280532045044,418.530532446556,352.59744327600566,390.9393900082397,538.2253642514297
3350.0000000000005,35.48197591176623,22.691711150069693,97.4808628638268,121.81427401935042,43.23169594156057,8.417676843805452,50.92328418917327,15.092184443887902,96.60593376588966,49.206569323270635,97.4627149028234,121.80371164665212,3.6871587190655672,5.942782030802713,3.2671003438149366,9.209882374617647,2.4978263959712863,0.04961806537374652,35.0,18.568621484435425,12.922110414937492,9.0,45.0,3.0,464.7430749019908,538.3107786078737,418.5402477329012,352.69527132752125,391.0353330417566,538.3080942530371
3360.0000000000005,35.45842163803683,22.67060903442473,97.46293711162696,121.8683202840336,43.22863196665505,8.414846176206366,50.93874219992048,15.10480282561906,96.58541085469935,49.21125584560275,97.44473636743818,121.85773815262372,3.695860389333093,5.954300213059148,3.2670849048876733,9.22138511794682,2.4950577528743705,0.04968388525112604,35.0,18.572184754941304,12.921318681720097,9.0,45.0,3.0,464.74997517688325,538.3936076534081,418.54991622381726,352.79248021867664,391.13067142259575,538.3909279386064
3370.0000000000005,35.43488352121386,22.64952252167052,97.44516849216272,121.92253533151376,43.22555645889918,8.412004705194192,50.9541482909899,15.117375881484804,96.56504873088168,49.21594633966095,97.42691502709516,121.91193353158728,3.7045617194587512,5.965810561147873,3.267072512064328,9.232883073212202,2.4923010527035183,0.04974949898668242,35.0,18.57573139449994,12.920515512741929,9.0,45.0,3.0,464.7568774234344,538.4765364544918,418.5595386422148,352.88907806252325,391.2254130307287,538.4738614244337
3380.0000000000005,35.41136208042041,22.62845187648759,97.42755465521424,121.97691514039091,43.22246998476524,8.409152952556894,50.96950319597495,15.129904234238438,96.5448450249472,49.22064062960965,97.40924853131823,121.96629376061544,3.7132626071266017,5.977312996145542,3.2670630527194646,9.244376048865009,2.489556227755864,0.04981490789100463,35.0,18.579261767803928,12.919701346715785,9.0,45.0,3.0,464.76378120812734,538.5595611601597,418.5691155444828,352.98507271401485,391.31956557557857,538.5568908578991
3390.0000000000005,35.387857822617335,22.60739735633689,97.4100933095643,122.0314557806724,43.219373099773456,8.406291430067938,50.98480763715808,15.142388496858814,96.52479742656077,49.22533854603529,97.39173458863114,122.02081490811156,3.7219629696939367,5.98880747192592,3.2670564309672967,9.255863902893216,2.4868232108323047,0.049880113492977045,35.0,18.582776233097604,12.91887660935447,9.0,45.0,3.0,464.7706861057658,538.6426780072236,418.5786474237903,353.08047185473737,391.41313659803177,538.6400124740644
3400.0000000000005,35.36437124108591,22.586359210705723,97.39278221674704,122.08615341114938,43.21626634665211,8.403420637784222,51.00006232324397,15.154829272617803,96.5049036783372,49.230039924811926,97.37437096031417,122.07549313123845,3.730662692989223,6.000293891295799,3.267052523387475,9.267346414683274,2.4841019350526534,0.04994511685335878,35.0,18.58627514097964,12.918041714774915,9.0,45.0,3.0,464.7775917007369,538.7258833205804,418.58813474121587,353.1752830107915,391.50613348488895,538.7232225960324
3410.0000000000005,35.34090281318189,22.56533768034569,97.37561918357616,122.14100427746394,43.21315025228446,8.400541061222553,51.01526794478663,15.16722721243309,96.48516156842535,49.23474460576972,97.35715545292832,122.1303246738089,3.7393617035179663,6.011772218512494,3.2670512433927774,9.278823461905272,2.481392333128892,0.050009919532653706,35.0,18.589758832840065,12.917197069383406,9.0,45.0,3.0,464.7844975893244,538.8091735151796,418.5975780018707,353.26951361137367,391.59856348625135,538.8065176366945
3420.0000000000005,35.317453003040384,22.544332997686357,97.35860206120685,122.19600470332932,43.21002533173776,8.397653175079654,51.03042517653967,15.179582920124515,96.465568929448,49.23945243242565,97.34008591737756,122.18530585838482,3.7480598926065287,6.0232423657893,3.267052473264493,9.290294839053793,2.4786943392713514,0.05007452257985823,35.0,18.593227648586264,12.916343064719456,9.0,45.0,3.0,464.7914033762664,538.8925450848644,418.606977585274,353.363170855929,391.6904337175203,538.8898940887308
3430.0000000000005,35.2940222630174,22.523345387960543,97.34172875149036,122.25115109356489,43.20689208914997,8.394757444049729,51.04553468500296,15.191896960226243,96.44612364488195,49.24416325350785,97.32316025526131,122.24043308818308,3.756757191233132,6.03470430648487,3.267056129848685,9.301760436333556,2.4760078873450726,0.05013892753300782,35.0,18.59668191763194,12.915480083393334,9.0,45.0,3.0,464.7983086741201,538.9759946023314,418.61633388736976,353.456261851567,391.78175114645074,538.9733485230772
3440.0000000000005,35.27061103102319,22.5023750687115,97.32499719970538,122.30643993531515,43.20375101440256,8.391854319746813,51.060597121972016,15.20416988481952,96.42682364188217,49.24887692161093,97.3063764116116,122.29570284873802,3.7654535041785575,6.046157970166657,3.2670621084779823,9.31322007864464,2.473332911509776,0.050203135536464966,35.0,18.60012195929704,12.914608497417587,9.0,45.0,3.0,464.8052131065581,539.0595187251602,418.6256473034232,353.5487935657725,391.87252260970666,539.0568775955365
3450.0000000000005,35.24721973107026,22.481422249543016,97.30840539039704,122.36186779107884,43.20060258398593,8.388944241502088,51.07561312327154,15.21640223251552,96.40766688706765,49.25359329251484,97.28973237072815,122.35111170110844,3.77414873690642,6.057603286168034,3.267070305723201,9.324673591891232,2.470669346098545,0.0502671477043563,35.0,18.60354808672525,12.913728669852103,9.0,45.0,3.0,464.812116307239,539.1431141890533,418.634918223857,353.6407728440892,391.9627548231232,539.1404780402648
3460.0000000000005,35.22384877389742,22.46048713241703,97.29195134793133,122.4174312977691,43.19744726152378,8.386027636845538,51.09058330954569,15.228594529113934,96.38865138707186,49.25831222534492,97.27322615673225,122.40665628081092,3.782842824345329,6.069040229603028,3.267080644600545,9.336120874203571,2.4680171256703782,0.05033096550407665,35.0,18.60696060580432,12.912840954760668,9.0,45.0,3.0,464.819017919282,539.2267778061561,418.6441470375996,353.73220640860603,392.0524543807728,539.2241466679063
3470.0000000000005,35.20049855804665,22.439569912202217,97.27563313696227,122.47312716459044,43.19428549916443,8.383104922789357,51.105508291305995,15.240747291727644,96.36977518898976,49.26303358269576,97.25685583403713,122.46233329562988,3.7915356854312905,6.080468749105641,3.2670930345142506,9.347561783619891,2.465376185047458,0.05039459015149053,35.0,18.610359814119818,12.91194569625759,9.0,45.0,3.0,464.82591759440794,539.3105064618492,418.6533341180078,353.8231008589797,392.1416277541037,539.3078803623158
3480.0000000000005,35.17716946963223,22.418670776990155,97.25944886210785,122.52895217413976,43.19111773695188,8.380176505244265,51.1203886675028,15.252861027629592,96.35103638009085,49.26775723078896,97.24061950702092,122.51813952685148,3.800227225845701,6.0918887706799625,3.267107374457626,9.358996145137587,2.4627464593396367,0.05045802264767692,35.0,18.613746000372945,12.9110432289429,9.0,45.0,3.0,464.8328149936984,539.3942971163129,418.66247983491513,353.91346267127795,392.2302812937877,539.391676082284
3490.0000000000005,35.15386188261603,22.397789907997947,97.2433966649579,122.58490317810322,43.18794440320925,8.377242779371045,51.13522502447205,15.264936233406786,96.33243308479783,49.27248303897711,97.2245153170352,122.57407182479407,3.808917394895292,6.103300289015396,3.267123601635336,9.370423890650729,2.4601278838992324,0.05052126453643886,35.0,18.617119446232834,12.910133878795191,9.0,45.0,3.0,464.83970978707663,539.478146800596,418.6715845536565,354.003298207045,392.31842123709055,539.4755308573972
3500.0000000000005,35.130576159328534,22.37692747990792,97.22747472380486,122.64097709580506,43.18476591523432,8.37430412741395,51.15001793653072,15.276973395457103,96.31396346441225,49.27721087981473,97.20854144213635,122.63012710752064,3.8176061020764407,6.114703233591508,3.2671416198667567,9.381844853458263,2.457520394352725,0.05058431679665021,35.0,18.62048042669136,12.90921796296368,9.0,45.0,3.0,464.84660165298135,539.5620526147695,418.68064863786657,354.0926137139055,392.4060537091351,539.559441786401
3510.0000000000005,35.10731265082996,22.356083661061064,97.21168125326605,122.69717091293904,43.18158267952008,8.371360920991945,51.16476796634731,15.288972990301716,96.29562571673485,49.28194062901133,97.19269609670846,122.68630235950866,3.8262932754112384,6.126097562540146,3.267161349512352,9.393258912052497,2.454923926614836,0.05064718061785591,35.0,18.623829210255167,12.908295790219142,9.0,45.0,3.0,464.85349027809946,539.6460117264037,418.6896724434158,354.1814153271155,392.4931847239948,539.6434060355965
3520.0000000000005,35.084071696943894,22.335258613562015,97.19601450204536,122.75348167923045,43.178395091540175,8.368413525104188,51.179475664807,15.300935484486786,96.27741807382255,49.28667216525156,97.176977529222,122.74259462922736,3.834978856303344,6.1374832545905775,3.2671827225452392,9.404665977135815,2.4523384168540807,0.05070985733212466,35.0,18.627166058831794,12.907367661744786,9.0,45.0,3.0,464.8603753574572,539.7300213687693,418.6986563149677,354.26970907603544,392.5798201911271,539.727420836932
3530.0000000000005,35.06085362651355,22.3144524934861,97.1804727530436,122.80990650831352,43.17520353615488,8.365462295027442,51.19414157126303,15.312861334799038,96.25933880210947,49.29140537007749,97.16138402234726,122.79900102912217,3.8436627685032905,6.148860259187781,3.2672056563894656,9.416065915577244,2.44976380153242,0.05077234800320152,35.0,18.630491227921823,12.906433870684223,9.0,45.0,3.0,464.86725659432335,539.8140788405254,418.7076005898041,354.3575008823128,392.6659659143856,539.8114834878307
3540.0000000000005,35.03765875786731,22.29366545093848,97.16505432147939,122.86644257403913,43.17200838809603,8.362507576751796,51.20876621414328,15.324750988769663,96.24138620050167,49.296140127826106,97.14591389107453,122.85551873187558,3.852344937761632,6.160228527702027,3.267230070893522,9.42745859859555,2.4472000173674173,0.05083465368907564,35.0,18.63380496695044,12.90549470300772,9.0,45.0,3.0,464.87413369959785,539.8981815019262,418.7165056046069,354.44479656775263,392.7516275980462,539.8955913473359
3550.0000000000005,35.01448739896946,22.272897630381408,97.14975755518928,122.92308711099918,43.16881001207694,8.359549707079395,51.2233501109796,15.336604884708548,96.22355860069351,49.300876325622426,97.13056548301306,122.91214497095903,3.8610253109355903,6.171588044370285,3.2672559042842746,9.43884394865456,2.444647001386109,0.05089677569345016,35.0,18.637107519297047,12.904550436950672,9.0,45.0,3.0,464.88100639203344,539.9823267752446,418.7253716875277,354.53160185104804,392.8368108457251,539.9797418365697
3560.0000000000005,34.99133984697371,22.252149170497944,97.13458083266158,122.97983741385916,43.16560876202031,8.356589012908273,51.23789376689086,15.348423478918676,96.20585436521996,49.305613853085326,97.11533717642584,122.96887703976876,3.869703818232381,6.182938763781362,3.267283081483606,9.450221845264968,2.442104690477753,0.05095871506713894,35.0,18.640399121753205,12.903601345352854,9.0,45.0,3.0,464.88787439871294,540.0665121450266,418.7341992004157,354.6179223834099,392.92152116530497,540.0639324387315
3570.0000000000005,34.968216388288475,22.23142020405641,97.11952255873248,123.03669083223996,43.162404981461,8.353625811601887,51.252397674369945,15.360207247257222,96.18827188312608,49.310352601691534,97.10022737592637,123.02571228704905,3.878380398141139,6.19428065432972,3.267311535614814,9.461592189944534,2.43957302240888,0.05102047293971228,35.0,18.64368000673494,12.902647693220445,9.0,45.0,3.0,464.8947374547855,540.1507351539198,418.7429884705616,354.7037636778868,393.0057639798384,540.1481606956356
3580.0000000000005,34.9451173024224,22.21071085923586,97.10458117287558,123.09364476871168,43.159199008117405,8.350660415215202,51.26686231850309,15.371956601755016,96.1708095781484,49.31509246634505,97.08523452076454,123.08264811437095,3.887054991188308,6.205613688737214,3.267341199728649,9.472954888465864,2.437051935190116,0.05108205043940208,35.0,18.646950404715145,12.901689737282084,9.0,45.0,3.0,464.901595299528,540.2349933948427,418.75173977919457,354.7891311598587,393.0895446090559,540.2324241992055
3590.0000000000005,34.92204285973106,22.19002125972787,97.0897551462598,123.15069668346814,43.15599117059897,8.347693127447258,51.2812881774348,15.383671946668072,96.15346590589917,49.31983334508641,97.07035708188769,123.13968198086025,3.895727538348329,6.216937838267626,3.26737200878416,9.484309847051785,2.4345413670979794,0.05114344866898658,35.0,18.650210537488704,12.900727728139486,9.0,45.0,3.0,464.90844767981406,540.3192845188947,418.7604534258797,354.87403016311885,393.1728682771191,540.3167205994529
3600.0000000000005,34.89899332089685,22.169351523450928,97.07504297725582,123.20784408962452,43.152781788039576,8.34472424330005,51.29567571758242,15.39535367641713,96.1362393493527,49.32457513812142,97.05559355744758,123.19681139869176,3.904397981094836,6.228253073898439,3.267403898606963,9.4956569725054,2.4320412566760714,0.051204668708081526,35.0,18.653460622255693,12.899761910176665,9.0,45.0,3.0,464.91529434920017,540.4036062318592,418.76912970774,354.9584659334176,393.25574012238025,540.4010476012405
3610.000000000001,34.87596893795358,22.148701768397927,97.06044319216936,123.2650845576154,43.149571171264526,8.34175405015543,51.31002539752291,15.407002178752862,96.11912841959321,49.329317748056496,97.04094247353208,123.2540339362958,3.9130662637322566,6.239559370414508,3.267436807792308,9.506996178206816,2.4295515428198,0.051265711644174095,35.0,18.65670087039291,12.89879252121858,9.0,45.0,3.0,464.9221350741048,540.4879562994729,418.77776891882866,355.04244363024213,393.33816519623736,540.4854029679778
3620.000000000001,34.8529699472554,22.128072174717147,97.0459543357867,123.3224158174104,43.14635961325609,8.338782818951929,51.32433765894637,15.4186178274216,96.10213164725083,49.334061076996704,97.0264023747248,123.31134731942636,3.9217323305862233,6.250856698145472,3.267470674994963,9.518327373140435,2.4270721637235324,0.05132657850289084,35.0,18.659931482936656,12.897819795505598,9.0,45.0,3.0,464.92896972591313,540.5723326876911,418.7863714864509,355.1259684301488,393.42014847575024,540.5697846603708
3630.000000000001,34.829996571270684,22.107462867143795,97.0315749588166,123.37983557828528,43.143147392684895,8.335810807447276,51.33861292490277,15.430200980757943,96.08524756867816,49.338805025485726,97.01197181153084,123.36874926013265,3.930396125042277,6.262145016093944,3.267505443408916,9.52965045950286,2.4246030568739068,0.05138727028432265,35.0,18.663152651430263,12.896843968587518,9.0,45.0,3.0,464.9357981234981,540.65673333299,418.79493796137615,355.20904547613605,393.501694903656,540.654190618852
3640.000000000001,34.80704902866306,22.086873940917087,97.01730364469888,123.43734155145351,43.139934786244,8.332838271627566,51.35285161283306,15.441751992271064,96.0684747526798,49.34354949770318,96.99764936718033,123.42623746901938,3.939057605636675,6.273424313300056,3.26754106772534,9.540965381025394,2.4221441614290065,0.05144778817721971,35.0,18.666364568445545,12.895865263414008,9.0,45.0,3.0,464.94262005251016,540.7411561557011,418.80346873383775,355.29167972417616,393.58280932816655,540.7386187632571
3650.000000000001,34.784127534779046,22.06630548948937,97.00313901401717,123.49493149653097,43.136722068521934,8.329865465589137,51.36705414042966,15.453271215402538,96.05181180522307,49.348294402559645,96.9834336620469,123.4838097049427,3.9477167038118424,6.28469453789112,3.267577478752965,9.552272016644084,2.4196954172067584,0.05150813299134076,35.0,18.669567423958316,12.894883895032308,9.0,45.0,3.0,464.94943530114966,540.8255991184395,418.8119641270943,355.37387602356523,393.66349649344875,540.8230670555089
3660.000000000001,34.761232298698104,22.045757603410376,96.98907971799562,123.55260322286044,43.13350950818638,8.32689263800637,51.38122091848292,15.464758997726278,96.03525736303774,49.35303965249244,96.96932334714505,123.54146377636216,3.95637338015164,6.295955684631689,3.267614631478001,9.56357031610969,2.4172567645127407,0.05156830589027433,35.0,18.672761404749963,12.893900072528425,9.0,45.0,3.0,464.95624366306527,540.9100602317966,418.8204244382909,355.4556391294474,393.743761054328,540.9075335053387
3670.000000000001,34.73836352322238,22.025230369698534,96.97512443437309,123.6103545837198,43.13029736819735,8.323920032327237,51.3953523519633,15.476215681831944,96.01881008945466,49.35778516262434,96.9553171000047,123.59919753590584,3.9650275853504593,6.307207732406037,3.26765247257652,9.574860204982556,2.4148281440357886,0.05162830788413637,35.0,18.675946694010065,12.8929139993503,9.0,45.0,3.0,464.9630449365373,540.9945375491993,418.8288499469522,355.5369737167696,393.82360758553614,540.9920161656207
3680.000000000001,34.715521404402644,22.004723871973283,96.96127186683827,123.66818347825574,43.12708590498546,8.320947886011538,51.40944883984083,15.487641605183398,96.00246867388088,49.36253085061605,96.9414136241062,123.65700888182698,3.973679272156686,6.318450662798856,3.2676909507567484,9.586141613555602,2.412409496842153,0.05168813998418884,35.0,18.679123469715307,12.891925873146022,9.0,45.0,3.0,464.9698389253614,541.0790291697481,418.8372409233217,355.61788437931915,393.903040582734,541.0765131345808
3690.000000000001,34.692706131333445,21.984238190171368,96.94752074284511,123.72608784893872,43.12387536825883,8.317976430350086,51.42351077362238,15.499037098939368,95.98623182961295,49.367276636265046,96.9276116466978,123.7148957558307,3.9823283928982,6.329684456072034,3.267730014700975,9.597414470773009,2.4100007643489048,0.051747803171826624,35.0,18.682291905800867,12.890935886290038,9.0,45.0,3.0,464.9766254387744,541.1635332361601,418.84559763115374,355.69837563507014,393.98206446763714,541.1610225542281
3700.000000000001,34.669917886270404,21.963773400587566,96.93386981276758,123.78406568053418,43.12066600110118,8.315005890553948,51.437538537464185,15.510402488050715,95.97009829298788,49.372022441345166,96.91390991794782,123.7728561419342,3.990974907612856,6.340909103998084,3.2677696197588717,9.608678723756956,2.4076018883075982,0.05180729850461085,35.0,18.685452172205885,12.88994422615292,9.0,45.0,3.0,464.983404291344,541.2480479338817,418.8539203297617,355.77845192895245,394.06068358998726,541.2455426093201
3710.000000000001,34.64715684485002,21.943329576015685,96.9203178489371,123.84211499864024,43.11745804016936,8.312036485935153,51.451532508394166,15.52173809144722,95.95406682241327,49.376768189565375,96.90030720998368,123.83088806491496,3.99961876359852,6.352124577357639,3.2678097111234616,9.619934288481101,2.4052128107894695,0.05186662685134569,35.0,18.68860443499642,12.888951075294926,9.0,45.0,3.0,464.99017530282407,541.3325714897047,418.8622092746452,355.8581176361183,394.1389022306228,541.3300715258614
3720.000000000001,34.62442317554271,21.92290678555952,96.90686364460056,123.9002338698711,43.114251714862746,8.30906842913646,51.465493054774974,15.533044244116695,95.93813619735332,49.38151380632047,96.88680231585033,123.88898959060134,4.008259924828946,6.363330871035042,3.267850248205207,9.631181119240248,2.4028334738424597,0.051925789273755234,35.0,18.691748855779338,12.887956612975756,9.0,45.0,3.0,464.9969382987228,541.4171021725974,418.870464749577,355.9373770890902,394.21672460352136,541.414607572083
3730.000000000001,34.60171703935996,21.90250509443956,96.89350601104451,123.95842040022352,43.11104724721808,8.306101926031545,51.47942053590392,15.54432130551868,95.92230521545376,49.38625921810416,96.87339404663277,123.94715882433805,4.0168983510577325,6.374527973641928,3.2678911880584347,9.642419161700362,2.4004638203407143,0.05198478675532082,35.0,18.694885592970135,12.886961013112511,9.0,45.0,3.0,465.00369311048365,541.501638293266,418.87868701243815,356.01623451379527,394.29415486218,541.4991490581219
3740.000000000001,34.58251102134771,21.883291525062987,96.88576506973769,124.01224015692536,43.11236099270069,8.307318132515718,51.49909185416367,15.560245204263424,95.91197636093936,49.3921336991836,96.8656001284144,124.00119833167288,4.0257097793044005,6.381405869468504,3.2733899702633287,9.654795839731833,2.398284121067485,0.0520496935673125,35.0,18.63749836506412,12.866771013808092,9.0,45.0,3.0,465.00684359265006,541.5769904727125,418.9748110532344,356.085104199724,394.35950802023774,541.5748190217251
3750.000000000001,34.5623901338004,21.864350292232245,96.87876137475561,124.07038691774731,43.11205173362926,8.30703183688405,51.51621483415384,15.57410246457522,95.90245160509873,49.398353130302326,96.85854477430989,124.05920708102468,4.034519221441136,6.3942878141956365,3.2729153266310806,9.667203140826718,2.3961227125777773,0.05211207558761979,35.0,18.64246465695049,12.865576525292113,9.0,45.0,3.0,465.0117065295706,541.6575507832894,418.9549383447489,356.149623267093,394.4240146471088,541.6552265692268
3760.000000000001,34.54116185792384,21.844817542307226,96.86872202845882,124.12821732635256,43.11039646331683,8.30549944924155,51.53176748555126,15.586685849888624,95.88992302587971,49.40384601854299,96.84845445435064,124.11697516110053,4.043207687806088,6.406247020097905,3.2726994164374936,9.678946436535396,2.393878124471849,0.05217239701591649,35.0,18.64656323381007,12.864548201180355,9.0,45.0,3.0,465.0174330153142,541.7395282203108,418.94955906969807,356.22099753860584,394.4944320103744,541.7371502895876
3770.000000000001,34.51940502763585,21.8249614897872,96.85718033892722,124.18577674546236,43.108084915362326,8.30335943016388,51.54652731432326,15.598625092794691,95.87590817633055,49.40894233257865,96.83686213236521,124.17449530559536,4.05183292425754,6.4177496367426,3.272618204048257,9.690367840790856,2.391601041290844,0.05223166245416239,35.0,18.65023143163785,12.863624702598033,9.0,45.0,3.0,465.0235204333733,541.8220446720997,418.95117793729673,356.2953471580208,394.56754342851445,541.8196431373141
3780.000000000001,34.49740182171074,21.804955513179493,96.8449484932063,124.24323616985409,43.10545196424602,8.300921752643603,51.56088187395133,15.610234002126733,95.86121256724678,49.41384293646189,96.8245798480363,124.23192665739516,4.0604253384979305,6.429025016529313,3.272602118415976,9.701627134945289,2.389313021707771,0.05229032258935699,35.0,18.653684468516527,12.862747252250983,9.0,45.0,3.0,465.0297796385413,541.9048281380725,418.9561696067928,356.37093478014685,394.6417802136356,541.9024175967751
3790.000000000001,34.47529102892073,21.78488633225049,96.83242567384467,124.30068124534527,43.10266218151909,8.298338752922007,51.57502145418879,15.621666627123773,95.84623208898417,49.418647674293766,96.81200671131478,124.28934915815056,4.069000792563273,6.440185483956161,3.272618367139145,9.712803851095304,2.38702432028201,0.05234861048251222,35.0,18.65702810912967,12.861891155816124,9.0,45.0,3.0,465.0361194707143,541.9877471740581,418.9627915048413,356.44693221126164,394.71637796767016,541.9853347585494
3800.000000000001,34.4531406739937,21.764796591941437,96.81980691553984,124.3581532797072,43.09979624916921,8.295685117177754,51.589039392445486,15.632998518215118,95.83116015696065,49.42340549588022,96.79933772125098,124.34680133865233,4.077566839353041,6.451285664878049,3.2726507320298994,9.723936396907948,2.3847399147602384,0.0524066380253158,35.0,18.660314214292956,12.861044594060388,9.0,45.0,3.0,465.04249541851755,542.0707369365,418.97019265503593,356.5229368236468,394.7909645543149,542.0683261457427
3810.000000000001,34.4309840943061,21.74470721767904,96.80718697882378,124.41567154476814,43.09689374657798,8.292997485180194,51.60298154744986,15.644266793002544,95.81609072878673,49.42814033598779,96.7866676207939,124.40430107960634,4.086126794657409,6.462351663667,3.272690976460965,9.735042640127965,2.3824622018231256,0.052464455771850445,35.0,18.663568241648875,12.860201960287045,9.0,45.0,3.0,465.04888569033335,542.1537649309049,418.9779582138867,356.59875445939144,394.86536036716734,542.1513574443012
3820.000000000001,34.408837693280006,21.724628438663217,96.79461145254496,124.47324414388696,43.09397421229843,8.290293945348935,51.61687064831965,15.655489850128845,95.80106898350596,49.43286384961488,96.77404198985352,124.46185584161503,4.094683008002177,6.473397419728612,3.272735635059839,9.746133054788451,2.380192321540332,0.05252209871673288,35.0,18.66680278323344,12.859360677774191,9.0,45.0,3.0,465.0552794660948,542.2368140385257,418.9858858027456,356.6742928728692,394.9394801299128,542.2344106953798
3830.000000000001,34.386709517137085,21.704565310841247,96.78210224387664,124.53087455857316,43.09104721410385,8.287583355931929,51.63071784480531,15.666676719149564,95.78611663046595,49.43758170304,96.7614827314252,124.51946877878316,4.1032350070407535,6.484427224499988,3.2727817217954414,9.757208946295426,2.3779308105806765,0.052579563643432005,35.0,18.67002400101933,12.858519474461788,9.0,45.0,3.0,465.0616714795355,542.3198755323144,418.9938763195007,356.749508070464,395.01328351035806,542.3174767440005
3840.000000000001,34.36460359527388,21.684520341582186,96.76966954570112,124.58856356432352,43.0881175713379,8.284870179287907,51.64452881275605,15.677832001254842,95.77124375598582,49.44229665192455,96.74900003603872,124.57714050862188,4.111784336410402,6.495446003239646,3.272829186904987,9.768275190144632,2.375677903056648,0.05263687249165443,35.0,18.673235010861504,12.857677847188484,9.0,45.0,3.0,465.0680590528645,542.4029442835875,419.0018815728519,356.824380669395,395.08675271723047,542.4005502553086
3850.000000000001,34.34252194876268,21.664494759533284,96.75731770493165,124.6463105859458,43.08518772702601,8.282156677780165,51.65830648492561,15.688958078895835,95.75645464617027,49.447010001401225,96.73659824938974,124.63487036602288,4.120331014689757,6.506454980305019,3.2728774277867263,9.779332408091744,2.3734336812325467,0.05269402726097153,35.0,18.676437404796783,12.856835673582282,9.0,45.0,3.0,465.07444079687866,542.4860169578852,419.00987898723326,356.8989036469442,395.1598812105845,542.4836277776187
3860.000000000001,34.32046564005779,21.644489213509587,96.74504852951421,124.70411475522098,43.082258964345534,8.279444039947121,51.67205243028627,15.700056231600342,95.74175107757756,49.45172236984928,96.72427917881656,124.69265745486688,4.1288749441610095,6.517454664552344,3.2729260437856778,9.79038070833802,2.371198169172797,0.05275102811680811,35.0,18.679632021179543,12.855992885185174,9.0,45.0,3.0,465.0808159774928,542.5690913845264,419.01785651341527,356.97307443754096,395.2326670018459,542.566707104025
3870.000000000001,34.29843524621613,21.6245040346069,96.73286234908984,124.76197478539314,43.0793320018418,8.276732931563572,51.68576757510542,15.711127220714443,95.72713335665277,49.45643403016169,96.71204315352973,124.75050046656992,4.1374162407635255,6.52844555646075,3.2729749757357744,9.801420532196525,2.3689713487439086,0.05280787791957268,35.0,18.68281933914949,12.8551495608217,9.0,45.0,3.0,465.08718416085264,542.6521657454987,419.02580896585897,357.0468939880488,395.3051110652961,542.6497863882641
3880.000000000001,34.27643110752578,21.604539399007248,96.72075883525596,124.81988926256491,43.07640727888594,8.2740237599337,51.699452522940746,15.722171596224824,95.71260113745366,49.461145083038495,96.69988984483012,124.8083979774126,4.145954871698129,6.539427782137742,3.273024118641608,9.812451900779347,2.366753185801151,0.05286457756594,35.0,18.685999659442984,12.854305808046943,9.0,45.0,3.0,465.0935450596891,542.7352384575311,419.033733910732,357.12036451779505,395.37721558658336,542.7328640344923
3890.000000000001,34.25445344759044,21.584595412329687,96.70873735007069,124.87785673344877,43.07348509754056,8.271316805245135,51.71310771806956,15.733189752204282,95.69815376732093,49.46585554833996,96.68781861453934,124.86634852858155,4.1544908002035354,6.550401395350264,3.2730734011100515,9.823474796460317,2.3645436393743005,0.052921127863207525,35.0,18.689173195684475,12.853461744197771,9.0,45.0,3.0,465.0998984665633,542.8183080747787,419.0416302178369,357.19348878044326,395.4489833182601,542.8159385899064
3900.000000000001,34.23250242631729,21.56467220073182,96.696797109732,124.93587583230789,43.07056568396918,8.268612277427678,51.726733520778566,15.744181989985009,95.68379044993837,49.470565405915856,96.6758286786587,124.92435074870808,4.163024007010791,6.5613664387265445,3.2731227824530014,9.834489221179549,2.362342663558427,0.05297752978520202,35.0,18.69234011290888,12.852617496864012,9.0,45.0,3.0,465.10624429477576,542.9013733551702,419.0494975631188,357.26626992445927,395.5204172639209,542.8990088053187
3910.000000000001,34.21057816691532,21.544769833583928,96.68493725283402,124.99394515927328,43.06764922155941,8.26591034682252,51.74033024147362,15.755148570455615,95.66951031196344,49.47527461464699,96.6639191756019,124.98240323951518,4.171554454241923,6.5723229001365455,3.2731722205011846,9.84549512063773,2.3601502098638933,0.053033784052922896,35.0,18.695500546210557,12.851773199829497,9.0,45.0,3.0,465.1125824375128,542.9844330597181,419.0573360685253,357.33871125316506,395.59152056158126,542.9820734440722
3920.000000000001,34.18868077920658,21.524888343062056,96.6731569013758,125.05206328579747,43.064735879554064,8.263211170699094,51.75389817364893,15.76608974068506,95.65531246341416,49.47998312643557,96.65208922718696,125.04050457173004,4.1800821129909895,6.583270778804009,3.2732216837628534,9.856492462566862,2.357966230360535,0.05308989150038452,35.0,18.69865462125597,12.850928979424452,9.0,45.0,3.0,465.11891275914365,543.067485922664,419.0651458772652,357.41081599905954,395.6622963609119,543.0651312397109
3930.000000000001,34.16681036717943,21.50502778080749,96.66145528602382,125.11022895391892,43.06182580550043,8.260514886255747,51.76743757044058,15.777005715034818,95.64119612631886,49.484690906139754,96.6403380639561,125.09865348534528,4.188606954750237,6.5942100809878905,3.2732711443442466,9.867481225332137,2.3557906797966734,0.053145852882380246,35.0,18.701802445053204,12.850084927850505,9.0,45.0,3.0,465.12523515807,543.1505308359857,419.0729269713556,357.4825870517294,395.7327475106728,543.1481810817432
3940.000000000001,34.1449670194914,21.48518812288557,96.64983132097315,125.16844049284146,43.0589191765086,8.257821658110515,51.78094876520736,15.787896772378872,95.62716019693849,49.48939787264754,96.62866459982249,125.15684831293731,4.197128951366732,6.605140782034601,3.2733205704184223,9.878461352453025,2.3536235047618086,0.053201669142878015,35.0,18.7049441582264,12.84924123122954,9.0,45.0,3.0,465.131549456708,543.233566344449,419.08068000744544,357.5540282471855,395.8028776691877,543.2312215196793
3950.000000000001,34.12315084047586,21.46536944327164,96.63828439232032,125.2266968482952,43.05601612667834,8.25513161105795,51.7944319805214,15.798763102117164,95.61320405593385,49.494104012026405,96.6170682208107,125.21508799484758,4.205648077705551,6.61606290856002,3.2733699361807336,9.889432844740751,2.3514646641894177,0.053257340980780575,35.0,18.708079854575036,12.84839793449322,9.0,45.0,3.0,465.1378555821743,543.3165915132649,419.0884046244825,357.62514198502737,395.87268927102974,543.3142516118476
3960.000000000001,34.10136190754266,21.445571712863057,96.62681343263885,125.28499640143951,43.05311682176241,8.252444899249554,51.807887536681854,15.80960497225874,95.59932661812088,49.49880924409762,96.60554785921485,125.27337091642607,4.214164303012604,6.626976427596027,3.2734192091863497,9.900395636782376,2.349314104745471,0.05331286927414692,35.0,18.71120966769695,12.847555222683582,9.0,45.0,3.0,465.144153366837,543.3996049451225,419.0961015354936,357.6959320500795,395.94218590754343,543.3972699667435
3970.000000000001,34.079600316129785,21.425795001475024,96.61541785134675,125.34333814814266,43.05022138658058,8.249761638932116,51.821315645344086,15.820422563108764,95.58552728772136,49.503513556367295,96.59410292438406,125.33169606832428,4.222677604941176,6.637881368545802,3.2734683665893898,9.911349735135191,2.3471717858681425,0.0533682547262963,35.0,18.71433368571473,12.846713135194989,9.0,45.0,3.0,465.15044274555214,543.4826057576568,419.1037703884143,357.76640075964053,396.0113699340751,543.4802756953454
3980.000000000001,34.057866134690144,21.406039275248872,96.60409660499128,125.40172052001458,43.04732997815914,8.247081976223114,51.83471661696362,15.831216134421195,95.57180500366171,49.50821687035739,96.5827323725875,125.3900618864066,4.231187954230556,6.64877769926865,3.273517377586156,9.922295076854809,2.345037654716802,0.053423498202904485,35.0,18.71745203687931,12.84587185143107,9.0,45.0,3.0,465.1567235578108,543.5655926060101,419.11141190042736,357.8365518163271,396.08024486126453,543.5632674586788
3990.000000000001,34.036159451186634,21.386304600742793,96.59284912831885,125.46014256174124,43.0444427136715,8.244406020331041,51.84809065420598,15.841985858974738,95.5581591957032,49.51291917568266,96.57143563850538,125.44846741018642,4.239695330046425,6.659665450539216,3.273566220962415,9.93323167150163,2.3429116712952247,0.053478600396684575,35.0,18.720564804373566,12.845031405179554,9.0,45.0,3.0,465.16299574529336,543.6485646571936,419.1190257175005,357.9063874532171,396.14881296261217,543.646244417155
4000.000000000001,34.01448032587555,21.36659093989374,96.58167440252784,125.51860275447213,43.04155974214172,8.241733910006474,51.86143805773845,15.852731988328005,95.54458882755878,49.517620395849455,96.56021170305932,125.50691112507462,4.2481997048345335,6.670544591686845,3.2736148676388788,9.944159459325725,2.3407937833075683,0.05353356216423687,35.0,18.72367211193898,12.844191970447298,9.0,45.0,3.0,465.1692591542144,543.7315206170957,419.12661255545527,357.9759112889176,396.21707766759687,543.7292052825488
4010.000000000001,33.992828839464785,21.346898355765006,96.57057188358304,125.57710018598988,43.03868117344077,8.239065747734287,51.87475901839452,15.863454685460454,95.5310933503547,49.52232052208524,96.54906002214969,125.56539211364128,4.256701057336418,6.68141515168726,3.273663296249359,9.955078447936618,2.3386839512206414,0.05358838416605927,35.0,18.726774040686223,12.843353577218522,9.0,45.0,3.0,465.17551373245215,543.8144596970166,419.1341720626117,358.0451254866792,396.28504117903753,543.8121492595094
4020.000000000001,33.97120504500368,21.327226806347483,96.55954057707757,125.63563338364008,43.035807149801656,8.236401666016889,51.88805382935316,15.874154195602728,95.51767175230489,49.52701947987338,96.53797960109338,125.62390890761822,4.265199363503171,6.692277104714709,3.2737114804165186,9.965988585131226,2.336582123313875,0.05364306727427105,35.0,18.7298707101732,12.842516394038284,9.0,45.0,3.0,465.1817593318274,543.8973806492796,419.1417049438277,358.1140335827104,396.35270684641455,543.8950751064066
4030.000000000001,33.949609017180634,21.307576352628477,96.548579966936,125.69420148406824,43.03293777479991,8.233741761545218,51.90132267708334,15.884830677959428,95.5043235127342,49.53171726323819,96.52696992375374,125.68246063845356,4.273694603261284,6.703130481187228,3.273759400109008,9.976889881296238,2.3344882607388007,0.0536976121349412,35.0,18.732962195042035,12.841680444276562,9.0,45.0,3.0,465.1879959064461,543.9802827328388,419.14921083447626,358.1826376490224,396.4200767862396,543.9779820755591
4040.000000000001,33.928040801547304,21.287946948696685,96.53768908006236,125.75280305854562,43.030073183464246,8.231086160186976,51.914565847046845,15.895484374715068,95.49104764125491,49.53641379938,96.51603001675923,125.74104588174202,4.282186751315562,6.71397525155258,3.2738070283460985,9.987782279898676,2.332402312166852,0.05375201957679976,35.0,18.73604861009602,12.840845892166271,9.0,45.0,3.0,465.1942233142217,544.0631647452556,419.15669045065175,358.2509411574824,396.48715427692787,544.060868970489
4050.000000000001,33.90650046510853,21.26833865245709,96.52686742099178,125.8114372888598,43.027213470902346,8.228434950821736,51.927783514919966,15.906115487216368,95.47784363806089,49.54110908379362,96.50515938458736,125.79966381397792,4.290675791736732,6.724811449582689,3.273854349447934,9.998665799030624,2.330324238966439,0.053806290269616926,35.0,18.739130024605917,12.84001275837602,9.0,45.0,3.0,465.20044151663,544.1460259926141,419.1641434676257,358.3189461302319,396.5539413657052,544.1437350905206
4060.000000000001,33.88498805161815,21.248751438705423,96.51611414935992,125.87010293491944,43.02435875615495,8.225788244534558,51.94097593016576,15.916724241644658,95.46471064894146,49.5458030576736,96.49435718665455,125.85831320308154,4.299161701246429,6.735639068450643,3.2739013360024427,10.009540404453086,2.3282539946220404,0.05386042497286039,35.0,18.742206540887135,12.83918116356682,9.0,45.0,3.0,465.2066504012936,544.2288654391177,419.1715701830062,358.38665551417245,396.6204409546264,544.2265794105647
4070.000000000001,33.86350360464169,21.22918528797004,96.5054284445947,125.92879877286236,43.021509154515165,8.223146148955777,51.95414333458245,15.927310840807934,95.45164783911811,49.550495678620905,96.48362260216712,125.91699281119492,4.3076444574017,6.746458074723529,3.273947973852583,10.020406048576112,2.326191529423544,0.05391442445469574,35.0,18.745278257803648,12.838351239311692,9.0,45.0,3.0,465.21284986365185,544.311682058572,419.1789714164957,358.4540725241096,396.6866559623829,544.3094008864825
4080.000000000001,33.842047182627894,21.20964022418337,96.49480974333056,125.98752389686048,43.01866477324378,8.220508764287047,51.96728593840624,15.937875462011108,95.43865463780332,49.55518692085309,96.47295506764446,125.97570174283032,4.316124045819487,6.757268519769645,3.2739942342586046,10.03126275402825,2.3241368059716287,0.05396828942985887,35.0,18.74834525791709,12.837523013500572,9.0,45.0,3.0,465.21903983371914,544.3944750847241,419.1863465493203,358.5211991294873,396.75258853994416,544.3921987656634
4090.000000000001,33.820618833787805,21.190116276152025,96.48425747700016,126.04627743182068,43.01582570323323,8.217876175569472,51.980403927569895,15.94841826291406,95.42573046936242,49.55987676760196,96.46235401441426,126.03443912333604,4.324600446392016,6.76807041630482,3.27404009814058,10.0421105144454,2.322089783536757,0.05402202052559187,35.0,18.751407612679884,12.836696538796446,9.0,45.0,3.0,465.2252202629359,544.4772437947082,419.1936955220445,358.58803756466455,396.81824089618334,544.474972325987
4100.000000000001,33.79921858418866,21.170613414591912,96.47377083119392,126.10505821209574,43.01299204136463,8.215248473412148,51.99349752443784,15.958939430347924,95.4128745056814,49.56456517049208,96.45181862785219,126.09320377885372,4.333073640591392,6.7788637345413285,3.27408555548878,10.052949290030108,2.320050413142309,0.05407561851595831,35.0,18.754465407954054,12.8358719445946,9.0,45.0,3.0,465.23139105990754,544.5599872352713,419.2010191720431,358.6545909416833,396.88361588261273,544.5577206037882
4110.000000000001,33.77784647224359,21.151131633714673,96.46334914295448,126.16386524135775,43.010163886779374,8.212625750536176,52.00656694085076,15.969439142567635,95.40008607340968,49.56925209295605,96.4413482448378,126.15199471707922,4.341543609567941,6.789648487780446,3.2741305820126105,10.063779069793055,2.318018653000373,0.05412908409020247,35.0,18.757518727774823,12.83504929822402,9.0,45.0,3.0,465.2375521456474,544.642704582916,419.2083174710641,358.72086165975765,396.9487159097802,544.6404427810269
4120.000000000001,33.75650252886677,21.131670905279577,96.4529916509791,126.22269740019618,43.00734134481158,8.210008105421764,52.0196124105912,15.979917595334712,95.38736439746161,49.57393749197121,96.43094210384925,126.21081081502577,4.350010337005272,6.800424665788759,3.2741751614393544,10.074599827228113,2.3159944567313118,0.054182418024792574,35.0,18.760567663765755,12.834228711674768,9.0,45.0,3.0,465.2437034231231,544.725394913242,419.2155909270661,358.7868525872384,397.0135436761861,544.723137928924
4130.000000000001,33.73518679991171,21.112231249832742,96.44269784433536,126.2815538771261,43.00452450907757,8.207395625698041,52.0326341258708,15.990374950899763,95.37470895974889,49.57862135028324,96.42059969384248,126.26965126661304,4.358473809226632,6.811192312440308,3.2742192692017573,10.085411581642065,2.313977787429133,0.05423562098540734,35.0,18.76361229049729,12.833410208025668,9.0,45.0,3.0,465.24984483671767,544.8080575525881,419.2228390432817,358.8525656009859,397.07810118455376,544.8058053810188
