time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
5070.000000000001,33.87667863473117,20.48175978206126,94.68962618446828,122.96172158782532,43.780865926805646,8.922627995636502,53.48335799129654,17.142951370036087,93.50331243223968,49.47136148189924,94.6654342866769,122.95099690812872,4.442027679650424,6.944379518843096,3.1029470985538294,10.047326617396926,2.2618784352527106,0.056868218866435935,35.0,19.430841487946797,13.474580690130722,9.0,45.0,3.0,464.218538315384,541.5483279678857,419.4347879754855,364.8709707783688,402.4280721358888,541.5492115436169
5080.000000000001,33.88169707084286,20.47830879481694,94.67391835802265,122.91827993339244,43.78936285496899,8.930403518742878,53.49619612246192,17.153042312649404,93.48676227375684,49.4695235890548,94.64971281800781,122.90754161032646,4.44146671912302,6.9439626020499645,3.1011755873924702,10.045138189442437,2.2616713857592243,0.05688679084694286,35.0,19.43719056409748,13.481263281299109,9.0,45.0,3.0,464.20653125736766,541.5013124617128,419.4349680842792,364.9201054734429,402.47029839082654,541.5021910540936
5090.000000000001,33.88668845829553,20.474871546958923,94.65830220342505,122.87507814904512,43.797815198304576,8.938137123498848,53.50896788130009,17.163079247240148,93.47030779435504,49.467696054756566,94.63408308816857,122.86432625887728,4.44090859809126,6.94354739682463,3.0994132325154644,10.042960629340094,2.261465285202366,0.05690526944924485,35.0,19.443505737584477,13.487910086534669,9.0,45.0,3.0,464.194580750944,541.4545525367149,419.4351426643525,364.9689524061743,402.5122684650598,541.4554261853855
5100.000000000001,33.89165298770376,20.47144799318141,94.64277701246375,122.83211451083965,43.80622325966441,8.945829103447862,53.52167370375695,17.1730625426614,93.45394826208712,49.46587880106495,94.61854438853184,122.82134912853633,4.440353303001086,6.943133903290619,3.097659976013764,10.040793879304385,2.261260128224064,0.05692365532479767,35.0,19.449787246667317,13.494521354715571,9.0,45.0,3.0,464.18268647807855,541.4080463902005,419.4353117920065,365.0175138073376,402.5539844012937,541.4089151334468
5110.000000000001,33.89659089394492,20.468038060348132,94.62734190406107,122.78938686807264,43.814587420109234,8.953479823450891,53.53431415094104,17.18299266510803,93.43768276427531,49.46407173405152,94.6030958374766,122.77860807015526,4.439800807556237,6.9427221078315595,3.095915736274597,10.038637844106155,2.261055907513031,0.05694194922212202,35.0,19.456035389780535,13.501097400437402,9.0,45.0,3.0,464.17084801786734,541.3617917689297,419.4354755350223,365.0657924003987,402.5954487203165,541.3626556475374
5120.000000000001,33.90150236527887,20.46464170545096,94.61199618266708,122.74689352248843,43.82290797839965,8.9610895728498,53.54688965524545,17.19286997930874,93.4215105819743,49.46227477946314,94.58773673904362,122.73610138325552,4.439251092195788,6.942311999138757,3.0941804542295066,10.036492453368265,2.2608526179139625,0.05696015170940905,35.0,19.46225040067918,13.507638471305256,9.0,45.0,3.0,464.1590650581155,541.3157868957761,419.4356340029956,365.1137903742261,402.6366634380598,541.3166459479719
5130.000000000001,33.906387601262296,20.46125887341634,94.5967391027536,122.70463265680706,43.83118525461983,8.968658660273945,53.55940068011599,17.202694874073472,93.4054309438832,49.46048785597736,94.57246634725732,122.69382725004895,4.438704140058527,6.941903572286357,3.0924540668252187,10.034357639111576,2.260650253427179,0.05697826346098248,35.0,19.46843252993881,13.514144832076624,9.0,45.0,3.0,464.14733725363135,541.2700298689841,419.43578728909193,365.1615100650613,402.67763069604285,541.2708841327124
5140.000000000001,33.91124680186402,20.457889511922193,94.58156992331597,122.66260245842444,43.83941956913717,8.97618739439122,53.571847695921534,17.212467743328602,93.38944308331091,49.45871088507107,94.55728392066662,122.65178385719412,4.438159930131532,6.941496816407724,3.0907365087485696,10.032233325156296,2.260448808310288,0.056996285101442286,35.0,19.474582024688857,13.520616745651466,9.0,45.0,3.0,464.1356642618833,541.2245187900363,419.43593548055907,365.2089537878458,402.71835263276574,541.2253683026556
5150.000000000001,33.916080163125265,20.454533567339407,94.56648791968377,122.62080115221691,43.84761123606531,8.983676077933637,53.58423116401599,17.222188973602897,93.37354625034723,49.45694378843103,94.54218873416328,122.60996942929864,4.437618440762725,6.94109171896652,3.089027715030904,10.030119433997424,2.2602482768377614,0.05701421722522273,35.0,19.480699126760783,13.527054469481754,9.0,45.0,3.0,464.12404574417013,541.1792517991883,419.43607866138666,365.256123812084,402.7588313341621,541.1800965980793
5160.000000000001,33.920887879620274,20.451190986971252,94.55149237277887,122.57922697597752,43.8557605672354,8.991125011332315,53.59655154238581,17.231858948467277,93.35773970086976,49.455186488907934,94.52718006823439,122.56838220357992,4.437079656673412,6.940688277197379,3.0873276256801088,10.028015902877488,2.2600486533513666,0.05703206050487944,35.0,19.48678407624476,13.533458259043869,9.0,45.0,3.0,464.1124813648802,541.1342270500261,419.4362169175751,365.30302238892966,402.7990688718812,541.1350671721863
5170.000000000001,33.92567014352375,20.447861717509568,94.53658257193321,122.53787818795718,43.86386787079525,8.998534491440239,53.608809284197754,17.241478047399028,93.34202269939249,49.453438909971965,94.51225721178167,122.52702043758984,4.436543555228795,6.940286476378889,3.0856361762329287,10.025922652611818,2.2598499322283283,0.05704981550819879,35.0,19.492837110518398,13.539828367506177,9.0,45.0,3.0,464.10097079087245,541.0894427175748,419.43635033585656,365.3496517418973,402.8390672920082,541.0902781994556
5180.000000000001,33.93042714457066,20.44454570555672,94.52175781621416,122.49675306871131,43.871933451311854,9.005904811629193,53.62100483685032,17.251046645042322,93.32639452044937,49.45170097560714,94.49741946344643,122.48588241113896,4.436010120548911,6.939886312598226,3.083953306981289,10.023839619579515,2.2596521079034795,0.0570674828788183,35.0,19.49885846398109,13.546165044975169,9.0,45.0,3.0,464.08951369222245,541.0448969998936,419.4364789917796,365.39601406484377,402.87882861034336,541.0457278773345
5190.000000000001,33.93515906191501,20.44124290418779,94.50701744123008,122.45584999306703,43.87995759525263,9.013236248529097,53.63313862323872,17.260565096517553,93.31085447681964,49.44997261460628,94.4826661584389,122.44496649946262,4.435479345389596,6.939487794793441,3.0822789677831435,10.021766762576584,2.2594551754577745,0.057085063318510175,35.0,19.504848357875968,13.552468525537222,9.0,45.0,3.0,464.0781097630002,541.0005881954951,419.4366029534349,365.4421114244452,402.91835474609496,541.0014145052035
5200.000000000001,33.94470256235601,20.440134830836936,94.50175708148473,122.41168570969342,43.89450879081812,9.026528675844872,53.652763592777646,17.275956507148408,93.3045860003072,49.45035896067901,94.47738860003224,122.40092922596703,4.435375163492824,6.935528329413155,3.086382774567189,10.021911103980344,2.259540790702396,0.05711245492009168,35.0,19.44536917727669,13.537383990757633,9.0,45.0,3.0,464.06238348004103,540.9461633491003,419.5098087200281,365.4693585435216,402.93938166498106,540.9471702625777
5210.000000000001,33.95141056159383,20.43828056180428,94.49242785553095,122.37200556976576,43.90494570538944,9.036060669968435,53.667716252031205,17.287680571435317,93.29439610846093,49.45003660956144,94.46804513414929,122.36116866489908,4.435077261325728,6.9365545567337845,3.0844081584750693,10.020962715208851,2.259478724889992,0.057133583328465805,35.0,19.452942031579084,13.543659021330312,9.0,45.0,3.0,464.0499179404552,540.9001036441912,419.4906951557554,365.5047909154674,402.96909424578416,540.9010182343176
5220.000000000001,33.95715118319707,20.435760086700892,94.48063980353865,122.3320374798983,43.91419102611477,9.044502946009402,53.681256008286965,17.298294594465972,93.28178071889656,49.44906247418345,94.45624353715031,122.32115548645328,4.4346736047332485,6.936841896960118,3.0826464412930683,10.019488338253186,2.2593519233431545,0.05715294402521557,35.0,19.459745271541976,13.54997778079604,9.0,45.0,3.0,464.0380244162144,540.8551848191663,419.4818764923088,365.5450847159653,403.00317249955464,540.856052918287
5230.000000000001,33.96240291916247,20.43290874904125,94.46767606852016,122.29201519638995,43.92283033904835,9.05239065889856,53.6940724960207,17.308339694442566,93.2680078046371,49.447762780719984,94.44326662791401,122.28110477377275,4.434215640460655,6.936773036213532,3.080987111662041,10.017760147875574,2.2591955286222536,0.057171354413193605,35.0,19.46615482001522,13.556277366355973,9.0,45.0,3.0,464.0264268582092,540.8109202310474,419.47790114460935,365.587501952824,403.03926100094,540.8117634212595
5240.000000000001,33.967403221559096,20.429901554996206,94.45417751430554,122.25207299798656,43.93115299011507,9.059988180648928,53.70650513017084,17.318082136541364,93.25371077791968,49.44630811650052,94.42975511104076,122.24114227679048,4.433734563287309,6.936534753821063,3.0793831162399727,10.015917870061037,2.2590251462042694,0.05718928583452008,35.0,19.472356372554543,13.562550228188456,9.0,45.0,3.0,464.0149995232901,540.7670895975632,419.47628044334056,365.63082545461566,403.07621910832773,540.7679183857224
5250.000000000001,33.97226831501198,20.4268244364946,94.44045735819871,122.21227651770972,43.93930059896324,9.06742488520456,53.71872004545823,17.32765225768469,93.23919920217625,49.44478214200336,94.41602212607276,122.20132950428912,4.433243006962735,6.936213888746077,3.077809738395095,10.014023627141173,2.2588483445219243,0.05720693521048847,35.0,19.47844082417646,13.5687937654277,9.0,45.0,3.0,464.00368122034905,540.7235852100393,419.4758053171851,365.6744658979253,403.11349085757325,540.7244047470627
5260.000000000001,33.977055080972086,20.42371939184528,94.42666827865432,122.17265707569032,43.94734251124167,9.074764119185204,53.730798636381046,17.337113932493025,93.22462395790777,49.44322570178792,94.4022203132096,122.16169575883816,4.432747566640203,6.935853522032117,3.0762551796753654,10.012108701707485,2.258668816843128,0.0572244046272547,35.0,19.484452696452934,13.57500689506827,9.0,45.0,3.0,463.99244193121064,540.6803536632568,419.4758856183639,365.7181366349832,403.15080569049866,540.6811664798889
5270.000000000001,33.9817913919551,20.42060692195628,94.41288451065422,122.1332291938072,43.955312742008765,9.082036957330388,53.74278086697658,17.346498511424727,93.21005839001715,49.44165870773617,94.38842388854266,122.12225457754109,4.432251441045609,6.9354746653236266,3.0747136420101926,10.01018830733382,2.258488364318141,0.05724174406845856,35.0,19.49041384650349,13.581189223078525,9.0,45.0,3.0,463.98126685131615,540.637368059333,419.4762333281985,365.76169873377773,403.1880324316096,540.638175407477
5280.000000000001,33.98649094839287,20.41749701990983,94.39914198915032,122.09399919344789,43.9632280446798,9.089258709387591,53.75468646211961,17.35582147558722,93.19553798728668,49.4400908491657,94.37466877759752,122.08301180103264,4.431756202669855,6.935087602485491,3.0731822816211323,10.008269884106625,2.258307864064649,0.05725897847436116,35.0,19.496335057983003,13.58734068010142,9.0,45.0,3.0,463.97014860287413,540.594614451627,419.4767079281842,365.8050853546658,403.2251079390225,540.5954169589937
5290.000000000001,33.99116053467767,20.414394548250016,94.38545797003536,122.05496940069656,43.97109674859606,9.09643699242423,53.76652526923272,17.365090562614398,93.18107977621997,49.43852682894203,94.36097223146457,122.043969518555,4.431262600806556,6.93469733824448,3.0716596742983597,10.00635701254284,2.2581277423553128,0.05727612017175122,35.0,19.50222170798133,13.593461347546397,9.0,45.0,3.0,463.9590834294976,540.5520852187868,419.4772408080669,365.8482648039745,403.2620022420044,540.5528832057023
5300.000000000001,33.99580353930478,20.411301850194548,94.3718405483292,122.01614018542377,43.97892304584156,9.103575645907767,53.77830228279134,17.374309706214774,93.16669172910183,49.436968903734446,94.34734234263534,122.00512798658002,4.430770979528828,6.934306282849622,3.0701450939111643,10.004451376760787,2.257948204270461,0.05729317527745633,35.0,19.508076520770945,13.5995513814089,9.0,45.0,3.0,463.94806935303814,540.5097758475903,419.477798665866,365.89122262005907,403.2987016315132,540.5105694873754
5310.000000000001,34.0004216925413,20.40822004009476,94.35829335700272,121.97751097981364,43.986709108071615,9.110676664686935,53.79002012151641,17.383480978099726,93.15237740838808,49.43541813770702,94.3337827426652,121.9664865817719,4.430281488212262,6.933915589191542,3.0686381540648435,10.002553743256383,2.2577693471329936,0.057310146905612994,35.0,19.51390092898021,13.605610967539915,9.0,45.0,3.0,463.9371052654667,540.4676833593186,419.47836534882106,365.93395271420087,403.3352003119892,540.4684727534702
5320.000000000001,34.005015934741,20.405149645179165,94.34481790528343,121.93908076866164,43.994456144092695,9.11774116455888,53.801680276537766,17.39260556622986,93.13813827767584,49.43387502705889,94.32029493989418,121.92804426048832,4.429794203362565,6.933525839570013,3.0671386458548824,10.000664485424895,2.2575912167282173,0.05732703699755129,35.0,19.51969574524651,13.611640307597156,9.0,45.0,3.0,463.9261904708924,540.4258055044805,419.4789329168361,365.97645299648207,403.3714962512999,540.4265907178498
5330.000000000001,34.00958680823559,20.402090898376343,94.3314146393283,121.9008483212566,44.002164877301034,9.124769818141885,53.81328367104728,17.40168421340877,93.12397475013088,49.43233978328448,94.3068793798575,121.88979977818326,4.429309188870008,6.933137368208188,3.0656464658575766,9.998783834065764,2.2574138331076017,0.057343847211922365,35.0,19.52546147097854,13.617639608688364,9.0,45.0,3.0,463.91532448303946,540.3841404098093,419.479497535295,366.0187233649112,403.4075892977127,540.3849214895805
5340.000000000001,34.014134659585245,20.399043887813207,94.31808348736696,121.86281230763784,44.009835792118416,9.131763079818654,53.82483094936112,17.4107174437691,93.10988672725072,49.43081247839956,94.2935359902989,121.85175179780998,4.428826454064017,6.932750311423614,3.064161529356188,9.996911840779802,2.2572372036854933,0.05736057843967412,35.0,19.531198451091257,13.623609079029675,9.0,45.0,3.0,463.9045069185621,540.3426863928953,419.4800573886436,366.0607646843562,403.44348021081447,540.3434633773488
5350.000000000001,34.018659738255614,20.396008632271727,94.30482413210544,121.82497136611676,44.017469253597866,9.138721294898913,53.83632261471697,17.419705670726785,93.0958738683426,49.42929311756791,94.28026445350945,121.8138989542146,4.428345985220388,6.932364714937932,3.062683763308535,9.995048478246467,2.257061329806876,0.05737723123434974,35.0,19.536906953025948,13.629548924437984,9.0,45.0,3.0,463.8937374482954,540.3014418818199,419.4806116360452,366.102578269475,403.4791701768127,540.3022148050303
5360.000000000001,34.02316224603658,20.392985115836325,94.29163613679397,121.78732412070354,44.025065568569474,9.145644755417775,53.84775910121586,17.428649253330207,93.08193571485805,49.42778167256847,94.26706433235638,121.77623986880587,4.427867779124224,6.931980614723905,3.0612131150706885,9.993193729794594,2.2568862098612894,0.05739380626645504,35.0,19.54258720775988,13.635459350554072,9.0,45.0,3.0,463.8830157687094,540.2604053598761,419.4811599036388,366.1441656492626,403.5146605847262,540.261174252832
5370.000000000001,34.027642361948345,20.38997330558044,94.27851900734223,121.7498691866146,44.03262501551353,9.152533727392836,53.859140808719765,17.437548523590124,93.06807175159548,49.426278100559216,94.2539351323836,121.7387731564374,4.427391808143089,6.93159799485335,3.059749522029098,9.991347516882447,2.2567118407062683,0.05741030388364889,35.0,19.548239428568024,13.641340563326764,9.0,45.0,3.0,463.8723415878103,540.219575334295,419.48170206155754,366.18552846473824,403.5499529268935,540.2203402278184
5380.000000000001,34.032100252044714,20.386973160458297,94.26547222670402,121.71260519003935,44.040147856710696,9.159388461912217,53.87046811857898,17.446403798797235,93.0542814409856,49.424782350650496,94.24087633618836,121.70149744218014,4.4269180669253005,6.931216867739384,3.0582929407553747,9.98950980849476,2.2565382185699527,0.057426724710170914,35.0,19.553863816279488,13.647192765354248,9.0,45.0,3.0,463.8617146221352,540.1789503407837,419.48223809189943,366.22666838649855,403.58504872492574,540.1797112645355
5390.000000000001,34.036536074310426,20.383984636454045,94.25249527406147,121.67553077977776,44.04763434390248,9.166209200301864,53.88174139831288,17.45521538519324,93.04056424227096,49.423294368630536,94.22788742260762,121.66441137357144,4.426446545930568,6.930837236771054,3.056843326581761,9.987680563352814,2.2563653394922256,0.05744306930091071,35.0,19.55946056434516,13.653016155785169,9.0,45.0,3.0,463.85113459617855,540.1385289468454,419.48276801484434,366.2675870751082,403.61994949321047,540.1392859291292
5400.000000000001,34.040949985177946,20.381007686924196,94.23958762163569,121.6386445976426,44.055084726475854,9.172996181587791,53.89296101307544,17.463983586940287,93.02691960759117,49.421814100205154,94.21496786351646,121.62751359286511,4.425977220456229,6.930459078710112,3.055400625859362,9.985859704569474,2.256193199191417,0.057459338019401035,35.0,19.565029864692235,13.658810935159975,9.0,45.0,3.0,463.84060123307097,540.098309715062,419.4832919024645,366.3082862170925,403.65465676590287,540.0990627850537
5410.000000000001,34.0453421372138,20.378042264571263,94.2267487459544,121.601945306221,44.06249924877083,9.179749640046168,53.90412732123677,17.472708702671355,93.01334699376493,49.42034148974857,94.20211713510209,121.5908027618903,4.42551008057202,6.930082393537761,3.05396479539212,9.984047188929882,2.256021793456042,0.05747553140867189,35.0,19.570571905662288,13.664577299968355,9.0,45.0,3.0,463.83011426064473,540.0582912324066,419.483809819397,366.3487674710745,403.689172055204,540.0590404185798
5420.000000000001,34.04971268058148,20.375088322169745,94.21397812928197,121.56543158500932,44.069878151546405,9.186469806542048,53.91524067605099,17.481391026798406,92.99984586359344,49.418876482017424,94.1893347192927,121.55427755924086,4.42504511465525,6.9297071782283455,3.0525357912845767,9.982242969512924,2.255851118094336,0.057491649981198045,35.0,19.576086872871656,13.670315444855646,9.0,45.0,3.0,463.8196734102031,540.0184721042983,419.48432183213487,366.38903247650023,403.72349685539217,540.0192174342372
5430.000000000001,34.0540617637182,20.37214581273884,94.20127525881176,121.52910212614783,44.077221673014286,9.193156909473373,53.92630142646473,17.490030850147832,92.98641568508211,49.41741902204409,94.17662010295103,121.51793667698684,4.424582306159072,6.929333421608908,3.0511135668193816,9.980446988428291,2.255681168940036,0.05750769418002749,35.0,19.58157494990684,13.67602556259652,9.0,45.0,3.0,463.80927841572753,539.9788509495326,419.4848280120684,366.42908285790014,403.75763264471885,539.9795924510113
5440.000000000001,34.05838953417588,20.369214687542357,94.1886396224864,121.49295562565668,44.084530049496855,9.199811175372531,53.93730991877457,17.498628473576503,92.97305592679629,49.41596905564369,94.16397277368584,121.48177881075468,4.424121641614304,6.928961115113287,3.049698077883213,9.9786591929965,2.255511941429218,0.05752366448642885,35.0,19.587036319735432,13.681707846833604,9.0,45.0,3.0,463.7989290099986,539.9394263914105,419.4853284653651,366.4689202599611,403.79158090190873,539.9401640919771
5450.000000000001,34.06269613638574,20.36629489910439,94.17607071423927,121.456990799464,44.09180351344407,9.206432827102729,53.94826649198337,17.507184210875835,92.9597660638195,49.414526528030414,94.15139222510582,121.44580267605596,4.423663108562782,6.928590253421695,3.048289282215745,9.97687953563744,2.255343431629192,0.05753956138518922,35.0,19.592471162926927,13.687362486696998,9.0,45.0,3.0,463.788624931908,539.9001970754598,419.485823266814,366.5085462623984,403.82534308161905,539.9009310023915
5460.000000000001,34.066981715282,20.36338639940749,94.16356803397721,121.42120637012324,44.09904229732384,9.213022087402178,53.95917148500948,17.515698345346436,92.94654557709276,49.41309138579418,94.1388779567909,121.4100069948588,4.423206692324108,6.92822082785085,3.04688713493879,9.97510796278964,2.2551756353823853,0.05755538532976363,35.0,19.59787966041074,13.69298967066578,9.0,45.0,3.0,463.77836591866424,539.8611616520527,419.48631248449686,366.54796245032287,403.8589206256372,539.8618918321454
5470.000000000001,34.07124641482739,20.36048914096665,94.15113108631984,121.38560107077645,44.106246632587926,9.219579177943617,53.97002523601563,17.524171157919056,92.93339395241831,49.41166357593551,94.12642947303699,121.37439049987428,4.422752377380841,6.927852829315132,3.045491590058924,9.973344419374056,2.2550085486088824,0.05757113675843276,35.0,19.603261991272632,13.69858958550236,9.0,45.0,3.0,463.76815170941046,539.8223187823871,419.4867961682645,366.5871703915886,403.892314961454,539.8230452421512
5480.000000000001,34.07549037651812,20.35760307727469,94.13875938599364,121.3501736577238,44.11341674613984,9.226104316121566,53.980828077939165,17.532602925245328,92.9203106861224,49.41024304616781,94.1140462882534,121.33895194719672,4.422300154201187,6.927486256286301,3.044102608003328,9.97158886428963,2.2548421673315446,0.05758681617533173,35.0,19.60861833034636,13.704162413860216,9.0,45.0,3.0,463.75798204806415,539.7836671515688,419.4872743939882,366.6261716246478,403.92552748647216,539.7843899175147
5490.000000000001,34.07971374178615,20.354728161237745,94.1264524470006,121.31492288646348,44.12055286490472,9.232597719213686,53.99158034438607,17.54099392430095,92.90729527364972,49.40882974534377,94.10172791612291,121.30369009207992,4.421850004925625,6.92712109433678,3.042720142895847,9.969841237232627,2.2546764874717447,0.05760242397843286,35.0,19.613948852467104,13.709708339940503,9.0,45.0,3.0,463.7478566776552,539.7452054440096,419.48774723477874,366.6649676928087,403.95855960466446,539.7459245426052
5500.000000000001,34.083916649287275,20.351864345996773,94.11420979169182,121.2798475353262,44.12765521181435,9.239059600728694,54.00228236302521,17.54934442723237,92.894347219164,49.40742362176326,94.08947387868375,121.26860371191044,4.421401918648665,6.9267573402194005,3.0413441539586072,9.968101494178008,2.2545115050804085,0.05761796064321157,35.0,19.619253729474224,13.71522754345824,9.0,45.0,3.0,463.73777534547634,539.706932368702,419.48821475194967,366.7035601059521,403.991412689586,539.7076478254478
5510.000000000001,34.088099236147414,20.349011585297543,94.10203094718224,121.2449463940805,44.134724007637914,9.24549017207488,54.01293445656304,17.557654702120942,92.88146603184745,49.40602462433248,94.07728370274205,121.23369159622548,4.420955883073996,6.926394988367566,3.0399745997727656,9.966369588140333,2.2543472162428544,0.057633426622543,35.0,19.62453313186188,13.720720203816713,9.0,45.0,3.0,463.7277378017118,539.6688466465451,419.48867700765805,366.74195036094335,404.02408810101576,539.669558486904
5520.000000000001,34.0922616393476,20.346169831229528,94.08991544137561,121.21021825396237,44.14175947215684,9.251889643630305,54.02353694589991,17.565925015449125,92.8686512214593,49.40463270279548,94.06515691588992,121.1989525363574,4.420511885698376,6.926034031355767,3.038611439692612,9.964645471048382,2.254183616898953,0.0576488223662574,35.0,19.629787230581144,13.726186499915173,9.0,45.0,3.0,463.71774379437466,539.6309469997692,419.4891340872185,366.7801399574242,404.0565871995124,539.6316552496002
5530.000000000001,34.096403994318955,20.343339037233303,94.077862808886,121.17566192136296,44.148761823309805,9.258258223966775,54.03409015058932,17.574155632459963,92.85590230479424,49.40324780700939,94.05309305243517,121.16438533778847,4.420069910371482,6.9256744571176725,3.0372546302472343,9.962929087364909,2.254020703153896,0.05766414827003313,35.0,19.635016193699528,13.731626608320823,9.0,45.0,3.0,463.7077930753788,539.5932321661668,419.48958605514287,366.81813036964144,404.0889113234689,539.5939368504019
5540.000000000001,34.100526434357725,20.3405191573616,94.06587259053944,121.1412762197719,44.15573127543946,9.264596120367171,54.044594383303696,17.582346812843525,92.84321880518769,49.401869887151975,94.04109165290313,121.12998882381164,4.419629946625816,6.925316262766719,3.0359041319174755,9.961220394684192,2.253858471180177,0.05767940479480075,35.0,19.64022018784556,13.737040701973626,9.0,45.0,3.0,463.6978854004536,539.5557009019402,419.4900329671877,366.8559230501738,404.121061791614,539.5564020455128
5550.000000000001,34.104629091494395,20.337710143911693,94.05394432720671,121.10705997713865,44.16266803991351,9.270903556262736,54.05504995685331,17.590498816213824,92.83060024586382,49.40049889414013,94.02915225786178,121.09576182195428,4.419191980721044,6.924959441301484,3.034559901250731,9.959519342552214,2.2536969169932286,0.05769459235619776,35.0,19.64539937738124,13.742428957849429,9.0,45.0,3.0,463.68802052472097,539.5183519690137,419.4904748579697,366.8935194532792,404.15303992512133,539.5190495965679
5560.000000000001,34.10871209554728,20.33491195038829,94.04207756593587,121.0730120379186,44.16957232605692,9.277180737133504,54.06545717777115,17.598611897108867,92.81804615666768,49.39913477828787,94.01727441406396,121.06170317606104,4.418756002258852,6.924603989554923,3.0332218990645505,9.957825888619473,2.253536036732752,0.05770971140581792,35.0,19.650553925795972,13.747791547131271,9.0,45.0,3.0,463.6781982080207,539.4811841469739,419.49091178430825,366.93092101022927,404.1848470210383,539.4818782826079
5570.000000000001,34.112775576847824,20.33212452966825,94.03027185595337,121.0391312475781,44.1764443435378,9.283427863136753,54.075816353690605,17.606686310744976,92.80555606947436,49.39777749129814,94.00545767043815,121.0278117318183,4.418321996844565,6.924249896424305,3.031890084979828,9.956139981404132,2.25337582650484,0.05772476234396332,35.0,19.655683997049096,13.753128641645333,9.0,45.0,3.0,463.6684182084,539.4441962152808,419.49134382994015,366.9681291493189,404.2164843753739,539.4448868836389
5580.000000000001,34.11681966309944,20.329347835900705,94.01852675611586,121.00541647618148,44.183284298574506,9.289645131176599,54.0861277852437,17.61472230670347,92.79312952621902,49.39642698468976,93.99370158555072,120.99408635808736,4.417889952020787,6.923897155548249,3.0305644190302137,9.954461574578463,2.2532162825887485,0.05773974558259925,35.0,19.66078975341128,13.758440408755348,9.0,45.0,3.0,463.6586802893416,539.4073869794984,419.4917710431012,367.0051452630333,404.2479532515473,539.4080742038992
5590.000000000001,34.1208444831042,20.32658182272684,94.00684182619476,120.971866589681,44.1900923982987,9.295832738871866,54.096391776746074,17.62272013726073,92.7807660695507,49.39508321174048,93.98200571887952,120.96052592136016,4.417459855363094,6.923545759277993,3.0292448622085533,9.952790621486546,2.253057401167593,0.057754661538903816,35.0,19.66587135491181,13.763727016852728,9.0,45.0,3.0,463.64898421181726,539.3707552391412,419.49219349544086,367.04197075163626,404.27925491766746,539.3714390438672
5600.000000000001,34.12485016346873,20.323826444551912,93.99521663340188,120.93848047399588,44.196868846694194,9.301990880865729,54.10660862846815,17.630680051365573,92.76846524988552,49.3937461254385,93.97036963734787,120.92712930672258,4.417031695616874,6.92319570222604,3.0279313765604288,9.951127078786467,2.2528991785730694,0.05776951063423441,35.0,19.670928958498223,13.768988629958812,9.0,45.0,3.0,463.6393297409157,539.3342998151356,419.4926112458832,367.07860698450605,404.3103906157602,539.3349802236228
5610.000000000001,34.12883682944611,20.32108164858323,93.983650752219,120.90525701973633,44.20361384582953,9.30811974994765,54.11677863682321,17.63860229478894,92.75622662509187,49.39241567945066,93.95879291515325,120.89389540518232,4.416605462572555,6.922846980997786,3.0266239249658278,9.949470905963613,2.2527416112392142,0.057784293298706935,35.0,19.675962719299488,13.774225410459678,9.0,45.0,3.0,463.629716634101,539.2980195299101,419.4930243349148,367.11505530239293,404.3413615671739,539.2986965663656
5620.000000000001,34.13280461123639,20.318347360370183,93.97214376236823,120.87219507338672,44.2103276039326,9.314219544391278,54.12690210550615,17.646487118801645,92.74404975752832,49.39109183055899,93.94727513172099,120.86082306357788,4.416181140333364,6.922499584763481,3.0253224669919514,9.947822051755434,2.252584696062649,0.05779900990916114,35.0,19.680972796090433,13.77943751968678,9.0,45.0,3.0,463.6201446126744,539.2619131447175,419.4934327565047,367.15131700492606,404.37216899278746,539.2625868340689
5630.000000000001,34.13675363725602,20.31562353725934,93.96069525479427,120.83929354719048,44.21701032630849,9.320290459701198,54.13697933541634,17.654334772323864,92.73193422151442,49.38977453611767,93.93581587771033,120.82791119189017,4.415758718156553,6.922153513278088,3.024026963877108,9.946180477155197,2.252428430081304,0.05781366088540741,35.0,19.685959346082143,13.784625114653409,9.0,45.0,3.0,463.6106134423072,539.2259794998199,419.49383648610376,367.1873933796719,404.4028140786831,539.2266498642796
5640.000000000001,34.14068403031287,20.312910134436606,93.94930482666653,120.8065513850588,44.22366221070616,9.326332684406792,54.14701061525919,17.662145494610172,92.71987959822026,49.38846375167197,93.92441475001623,120.7951587349292,4.415338191275044,6.921808773034864,3.022737381490237,9.944546154525101,2.252272809855445,0.05782824670297088,35.0,19.69092252061984,13.78978835251263,9.0,45.0,3.0,463.6011228940839,539.1902174729746,419.49423553203746,367.2232857137552,404.43329798078383,539.1908845361671
5650.000000000001,34.14459591429744,20.31020711039679,93.93797206500177,120.77396751101936,44.23028345522272,9.332346407245439,54.15699623718282,17.66991953615195,92.70788545818048,49.38715943506793,93.91307133537221,120.76256461507842,4.414919541804624,6.921465346001553,3.021453679835046,9.942919025836598,2.25211783174929,0.05784276768464637,35.0,19.695862472092017,13.794927393233252,9.0,45.0,3.0,463.59167274164207,539.1546259221612,419.4946299873753,367.25899533884416,404.46362189660994,539.1552897058009
5660.000000000001,34.14848940954174,20.307514419976712,93.92669655897282,120.7415408661302,44.2368742544099,9.338331813627008,54.166936487263726,17.677657160029753,92.69595137449086,49.385861541723614,93.90178522267661,120.73012777384344,4.414502757966051,6.921123225657849,3.0201758215465966,9.941299047204447,2.2519634922110288,0.057857224219350224,35.0,19.70077935000353,13.800042394541777,9.0,45.0,3.0,463.5822627589755,539.1192037262322,419.4950199005744,367.2945235529376,404.49378700365054,539.1198642528612
5670.000000000001,34.15236463541348,20.30483201924233,93.9154779052109,120.7092704054932,44.2434348006953,9.344289086926835,54.17683164703882,17.68535860075127,92.68407692785728,49.38457002785032,93.8905560082878,120.69784716600644,4.414087833499627,6.920782414592647,3.018903773477194,9.939686188069842,2.2518097878875567,0.057871616762020496,35.0,19.705673303419527,13.805133509822554,9.0,45.0,3.0,463.5728927229837,539.0839497776832,419.4954053094637,367.32987162666495,404.5237944588972,539.084607069659
5680.000000000001,34.15622170908705,20.30215986481596,93.90431570537352,120.6771550998812,44.2499652835098,9.35021840769508,54.186681992477325,17.693024086517084,92.67226170428737,49.383284849758695,93.87938329359534,120.66572176120803,4.41367475118863,6.9204428983527455,3.017637494491329,9.938080392844075,2.2516567153408142,0.05788594561553959,35.0,19.71054448057208,13.810200892554576,9.0,45.0,3.0,463.5635624144272,539.0488629863113,419.4957862461269,367.36504082247023,404.55364540263616,539.0495170647415
5690.000000000001,34.160060748663284,20.299497912459287,93.89320955992768,120.64519391349673,44.25646589303301,9.356119957058864,54.196487802280735,17.70065384750245,92.66050528840921,49.38200596484836,93.86826667879522,120.63375052415944,4.4132635048939965,6.920104677717216,3.0163769527087254,9.93648163042594,2.2515042710246247,0.05790021123387694,35.0,19.715393028464632,13.81524469691874,9.0,45.0,3.0,463.55427161136976,539.0139422539652,419.4961627805058,367.4000324136469,404.5833409832244,539.014593140859
5700.000000000001,34.163881869784,20.296846118493196,93.88215907594733,120.61338582992084,44.26293681590565,9.361993912830712,54.20624934984732,17.708248109605677,92.64880727177533,49.380733330446446,93.85720577069628,120.60193243810984,4.412854077372103,6.919767736641869,3.01512210853803,9.934889845179901,2.2513524514946623,0.05791441391420948,35.0,19.720219091440757,13.820265073291978,9.0,45.0,3.0,463.54502009614646,538.979186503665,419.496534967342,367.4348476470761,404.6128823266495,538.9798342208255
5710.000000000001,34.16768518712358,20.29420443971304,93.8711638649448,120.58172984329548,44.2693782374718,9.367840451545817,54.21596690825026,17.715807098323523,92.6371672505032,49.37946690412758,93.84620018054719,120.570266496152,4.41244646418422,6.919432079580392,3.0138729310601935,9.933305010640584,2.251201253379301,0.05792855411654946,35.0,19.725022811900768,13.825262170891564,9.0,45.0,3.0,463.53580765301143,538.9445946694028,419.4969028513259,367.4694877531271,404.6422705451725,538.9452392374897
5720.000000000001,34.171470814687744,20.291572832879467,93.86022354123384,120.55022495286414,44.275790341954384,9.3736597486224,54.22564074848189,17.72333103738646,92.62558482364581,49.37820664393428,93.83524952240109,120.53875169779133,4.4120406500278415,6.919097693364717,3.0126293824832,9.931727075847917,2.251050673294509,0.057942632157003446,35.0,19.72980433129516,13.830236138599789,9.0,45.0,3.0,463.52663406701646,538.9101656900206,419.49726648626194,367.5039539574132,404.6715067432536,538.9108071302622
5730.000000000001,34.17523886530476,20.288951254639983,93.84933772333336,120.51887016940428,44.28217331122351,9.37945197724531,54.23527113928489,17.730820148629334,92.61405959446172,49.37695250893671,93.82435341451539,120.50738705358624,4.411636628223311,6.91876457783048,3.0113914314338555,9.930156009264335,2.250900707854419,0.05795664845822293,35.0,19.73456378944701,13.835187123023616,9.0,45.0,3.0,463.51749912467824,538.8758985167572,419.4976259305196,367.5382474719021,404.70059201629607,538.8765368503219
5740.000000000001,34.178989449259994,20.28633966324304,93.83850603768413,120.48766452379454,44.28852732347848,9.385217307171901,54.24485834132728,17.73827464746381,92.60259117467245,49.375704457871166,93.81351148308013,120.4761715933181,4.411234384123329,6.918432720059248,3.0101590419642625,9.92859176202351,2.2507513538065327,0.057970603328008,35.0,19.73930132362233,13.840115267938131,9.0,45.0,3.0,463.5084026182956,538.8417921221471,419.4979812441833,367.57236948312834,404.7295274315808,538.8424273689831
5750.000000000001,34.18272268075238,20.28373801340797,93.8277280979356,120.45660701358264,44.294852563504314,9.390955914038953,54.25440262532228,17.74569475696984,92.59117916232536,49.37446244959193,93.80272334147823,120.4451043153266,4.4108339059021455,6.918102112910084,3.0089321775401467,9.92703429045023,2.250602607630916,0.057984497132141294,35.0,19.744017076855584,13.845020722305946,9.0,45.0,3.0,463.49934432945776,538.8078454429841,419.49833246843207,367.6063212178548,404.7583140971902,538.8084776243119
5760.000000000001,34.18643866744866,20.281146264099107,93.81700353975712,120.42569669397052,44.30114920563773,9.396667963908442,54.26390424805982,17.753080689260514,92.57982317865918,49.37322644376775,93.7919886251324,120.414184273496,4.410435188901865,6.917772760116448,3.0077108086954016,9.925483568811847,2.2504544662140584,0.05799833029662962,35.0,19.748711183128364,13.849903626720902,9.0,45.0,3.0,463.49032405504215,538.7740574777366,419.4986796395154,367.6401038268565,404.7869530538835,538.7746866132596
5770.000000000001,34.190137518716874,20.278564372207367,93.80633199553183,120.3949326068813,44.3074174262845,9.402353624626356,54.273363469506165,17.76043265877911,92.56852284128786,49.37199640049471,93.7813069661736,120.38341051016856,4.410038219257182,6.917444649144708,3.00649490060409,9.923939549748798,2.25030692623348,0.058012103135780736,35.0,19.753383777868866,13.854764123829227,9.0,45.0,3.0,463.48134158647207,538.7404272094476,419.49902282605507,367.6737184828008,404.8154453543202,538.7410533196421
5780.000000000001,34.19381934279147,20.275992295800396,93.7957131005676,120.36431380366298,44.31365740032526,9.408013062562702,54.282780546632885,17.767750877503033,92.55727777089554,49.370772280355936,93.77067799966012,120.3527820759972,4.409642985206539,6.917117771749641,3.005284419318564,9.922402191068207,2.2501599844603883,0.05802581598751356,35.0,19.758034995731748,13.85960235404491,9.0,45.0,3.0,463.4723967182821,538.706953631603,419.4993620789376,367.7071663437623,404.8437920431094,538.707576736252
5790.000000000001,34.19748424716361,20.273429991863846,93.78514649152241,120.3338393399144,44.31986930173358,9.413646443173207,54.292155734548444,17.775035555825127,92.54608758951224,49.36955404394257,93.76010136200088,120.32229802669052,4.40924947475487,6.91679211936345,3.0040793304398687,9.920871449803318,2.2500136376054938,0.05803946918432688,35.0,19.76266497132667,13.864418458233729,9.0,45.0,3.0,463.4634892445442,538.6736357423364,419.4996974453391,367.7404485642156,404.871994159864,538.6742558615819
5800.000000000001,34.20113233713802,20.270877419081327,93.7746318140517,120.3035082935818,44.326053301123295,9.419253928776127,54.30148928460683,17.782286901085513,92.53495192857281,49.36834165202004,93.74957669860794,120.29195743902682,4.408857684581422,6.916467697589534,3.002879605807591,9.919347303397123,2.24986788257804,0.05805306316047828,35.0,19.767273835649288,13.869212572921526,9.0,45.0,3.0,463.4546189647245,538.6404725633522,419.5000289579893,367.7735662645976,404.90005271564735,538.6410897160175
5810.000000000001,34.20476371879532,20.26833453524415,93.76416871251685,120.2733197358798,44.332209569795616,9.424835682223886,54.31078144947356,17.789505121509535,92.52387041805217,49.36713506650614,93.73910365359777,120.26175938499898,4.408467601315556,6.916144494763556,3.0016852113212376,9.917829706084792,2.2497227161486126,0.05806659822385501,35.0,19.77186172015007,13.873984836763498,9.0,45.0,3.0,463.4457856757895,538.6074631082626,419.5003566767676,367.80652057930394,404.9279687302218,538.6080773144053
5820.000000000001,34.20837849592106,20.265801299148336,93.75375683800003,120.24327275821253,44.33833827581392,9.430391863344653,54.320032476981545,17.796690421435528,92.51284269496813,49.365934248846656,93.72868187781296,120.2317029547844,4.408079210594616,6.915822498456539,3.000496112068635,9.916318610525172,2.2495781352321798,0.05808007465723489,35.0,19.77642875385169,13.878735384232868,9.0,45.0,3.0,463.43698917935006,538.5746064128545,419.50068064277013,367.8393126129192,404.95574319900834,538.5752176911348
5830.000000000001,34.21197677278314,20.263277668658706,93.74339584095424,120.2133664471209,44.34443958783172,9.435922632414304,54.32924261597026,17.803843005852343,92.50186839555698,49.36473916156166,93.71831102146362,120.20178723555163,4.407692508222266,6.91550171178799,2.9993122800267904,9.91481399181478,2.24943413664164,0.058093492881904525,35.0,19.78097506607628,13.883464351655164,9.0,45.0,3.0,463.42822927491807,538.5419015068603,419.5010009046848,367.8719434795451,404.98337712374155,538.5425098769699
5840.000000000001,34.215558652289005,20.260763603271187,93.733085375214,120.1835999014662,44.3505136725548,9.441428147856302,54.33841211272025,17.810963077631072,92.49094715969456,49.363549767053435,93.70799073814692,120.1720113248287,4.407307479516753,6.915182121628875,2.998133680510291,9.913315802139167,2.2492907173397687,0.05810685317487668,35.0,19.785500784958856,13.888171872516123,9.0,45.0,3.0,463.41950576606166,538.5093474339649,419.50131750645966,367.9044142722199,405.01087149371097,538.5099529140579
5850.000000000001,34.219124233695446,20.258259060553936,93.72282510931774,120.1539722528678,44.35656069094205,9.446908562800106,54.34754120359164,17.818050831811604,92.48007864239668,49.36236602712063,93.69772069617063,120.14237435509386,4.406924122938673,6.914863735474743,2.996960287634161,9.911824023108904,2.249147874254616,0.05812015596406089,35.0,19.79000603362317,13.89285807629966,9.0,45.0,3.0,463.41081845917967,538.4769432714926,419.50163047724254,367.9367260491237,405.0382272489617,538.4775458810492
5860.000000000001,34.22267362005779,20.25576400067507,93.71261469847396,120.12448259953852,44.36258080895892,9.452364034828804,54.35663013367986,17.82510647008968,92.46926248484482,49.361187906456735,93.68750055050451,120.1128754232634,4.406542416441164,6.914546526666712,2.9957920634817814,9.910338590148493,2.2490056042969706,0.05813340143401301,35.0,19.79449094078097,13.897523097079102,9.0,45.0,3.0,463.40216715822686,538.4446880612671,419.5019398975392,367.96887990822654,405.06544538343275,538.4452878182755
5870.000000000001,34.22620691107109,20.253278381689366,93.70245380536589,120.0951300643793,44.36857418902427,9.457794718227262,54.36567914075078,17.83213018834448,92.4584983360064,49.360015367586016,93.67732996359832,120.08351365259836,4.406162360254784,6.914230506495461,2.994628982335396,9.908859488830856,2.2488639043836502,0.05814659004483229,35.0,19.79895563358673,13.90216706735822,9.0,45.0,3.0,463.3935516693031,538.4125808727175,419.5022457840315,368.0008769156856,405.0925268568708,538.413177795845
5880.000000000001,34.22972420522757,20.250802162968913,93.69234209934258,120.06591378348008,44.37454099055938,9.463200764481767,54.3746884583076,17.83912218245615,92.44778585179012,49.35884837395281,93.66720860457225,120.054288178509,4.405783941275461,6.9139156632784005,2.993471011529937,9.90738667480834,2.2487227714439806,0.058159722074741495,35.0,19.803400237045025,13.906790115225933,9.0,45.0,3.0,463.38497180192576,538.3806207883054,419.50254818690473,368.0327181267988,405.1194726114121,538.3812148955249
5890.000000000001,34.23322560001151,20.248335303777647,93.68227924999523,120.03683289662445,44.38048137197418,9.468582324081185,54.38365831968947,17.846082666813857,92.43712468841672,49.357686889301995,93.65713614279059,120.025198140736,4.405407149555201,6.913601989960617,2.9923181209250056,9.905920110885623,2.2485822024159074,0.05817279784238287,35.0,19.807824873143147,13.911392370529654,9.0,45.0,3.0,463.3764273668584,538.3488068951145,419.5028471616189,368.0644045920766,405.1462835887404,538.3493982045437
5900.000000000001,34.236711193057985,20.245877763047588,93.67226493196877,120.0078865510589,44.38639549132235,9.473939547110945,54.39258895817856,17.853011837108397,92.42651450711053,49.35653087800631,93.64711225266912,119.99624268632284,4.405031975502953,6.913289481049516,2.991170280497692,9.904459761547207,2.2484421944329576,0.05818581766682127,35.0,19.812229663319613,13.915973959282836,9.0,45.0,3.0,463.36791817406345,538.3171382867619,419.50314274173377,368.09593733602,405.1729607174683,538.3177268164536
5910.000000000001,34.24018108209532,20.243429500576557,93.66229881891977,119.97907389126618,44.39228350705724,9.479272583938723,54.401480605295454,17.859909883503576,92.415954968142,49.355380304939445,93.63713660763725,119.96742095976508,4.404658412466234,6.912978135405057,2.990027461962483,9.903005597367539,2.248302744507876,0.05819878191039879,35.0,19.816614730146853,13.920535009170294,9.0,45.0,3.0,463.3594440343766,538.2856140537947,419.50343496887695,368.1273173971064,405.1995049304768,538.2861998220161
5920.000000000001,34.243635361051794,20.240990476873435,93.65238059761553,119.95039409663708,44.39814557124335,9.484581584470448,54.41033348587125,17.866776990859307,92.4054457454632,49.35423513458063,93.62720889424465,119.93873213902624,4.404286446289446,6.9126679409439,2.988889631988447,9.901557572932349,2.2481638498500205,0.05821169081368991,35.0,19.820980190632667,13.925075642086483,9.0,45.0,3.0,463.351004765176,538.2542333242258,419.50372385924015,368.1585457651255,405.2259171168716,538.2548163475617
5930.000000000001,34.24707412623584,20.23856065081424,93.64250994238913,119.92184631706,44.4039818393047,9.489866710083165,54.41914783060314,17.873613348472702,92.39498650002375,49.35309533244391,93.6173287865965,119.9101753749028,4.403916071825589,6.912358898977584,2.98775676261974,9.900115661597324,2.2480255073283795,0.058224544757116886,35.0,19.825326164168477,13.92959598768374,9.0,45.0,3.0,463.34260017796487,538.2229951951267,419.5040094510145,368.1896234805765,405.25219820870205,538.2235754915555
5940.000000000001,34.25049747056977,20.236139982439116,93.63268653982371,119.89342973478388,44.40979246226367,9.495128104648016,54.42792386311304,17.880419140040317,92.38457690558707,49.351960863460015,93.60749597105843,119.88174984888995,4.403547278289847,6.9120510016226016,2.9866288237315337,9.898679825354137,2.247887714106335,0.05823734402607213,35.0,19.829652766677498,13.93409616646727,9.0,45.0,3.0,463.3342300907688,538.1918987982436,419.5042917787998,368.22055153140013,405.27834909601927,538.1924763849443
5950.000000000001,34.253905486545634,20.233728432498648,93.62291008004271,119.86514353826198,44.415577590643366,9.50036591078424,54.43666180540606,17.887194547894353,92.37421663958285,49.35083169312827,93.59771013753812,119.85345474910493,4.403180058176246,6.911744246133694,2.9855057874738566,9.897250033607552,2.2477504673535647,0.05825008894720713,35.0,19.833960113433307,13.938576299971032,9.0,45.0,3.0,463.32589432307617,538.16094327116,419.50457087664046,368.25133089996575,405.30437065961,538.161518165061
5960.000000000001,34.257298268208444,20.231325960703145,93.61318025079665,119.83698690586168,44.42133737657334,9.505580272493203,54.44536188252297,17.893939756610507,92.36390537674244,49.34970778806212,93.58797097356499,119.82528925412733,4.402814400313392,6.911438622614548,2.984387624365056,9.895826246979603,2.247613764113068,0.05826277980619392,35.0,19.83824832099259,13.943036510809293,9.0,45.0,3.0,463.3175926905291,538.1301277396528,419.5048468037818,368.28196258348953,405.3302637925896,538.1306999581544
5970.000000000001,34.26067590610834,20.228932528472512,93.6034967499164,119.80895904523771,44.42707196728112,9.510771329266786,54.45402431115833,17.900654944184453,92.35364280245076,49.34858911440233,93.57827817675869,119.79725257082362,4.402450296831558,6.911134127796314,2.983274306745947,9.894408434542258,2.2474776016581632,0.058275416914520366,35.0,19.84251750252741,13.94747691637582,9.0,45.0,3.0,463.3093250161892,538.0994513615103,419.50511958806777,368.3124475369716,405.3560293531384,538.100020921165
5980.000000000001,34.26403849235362,20.22654809617848,93.59385927123132,119.78105915067827,44.43278151228751,9.515939222602412,54.46264931084164,17.907340290702166,92.34342859779788,49.34747563910668,93.56863144073219,119.76934389382065,4.4020877376467755,6.910830754264295,2.9821658054699607,9.892996559734256,2.247341977109879,0.05828800056438292,35.0,19.846767773208512,13.951897637633351,9.0,45.0,3.0,463.3010911192523,538.0689132794332,419.5053892719348,368.3427867363415,405.38166821522685,538.0694801974278
5990.000000000001,34.267386116322555,20.224172625664156,93.58426751796412,119.75328644200296,44.438466156871854,9.521084090088152,54.47123709577602,17.913995972014447,92.3332624537405,49.346367328864574,93.55903046849998,119.74156244189362,4.401726715637616,6.9105284994723055,2.9810620940164494,9.891590593488754,2.2472068877760623,0.05830053107165183,35.0,19.85099924436417,13.956298790439632,9.0,45.0,3.0,463.29289082486827,538.0385126636398,419.5056558877863,368.37298112102127,405.40718122120467,538.039076955974
