time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35.0,9.353127150621901,3.569050083950458,9.0,45.0,3.0,268.8303148152851,268.8303148152851,268.8303148152851,268.8303148152851,268.8303148152851,268.8303148152851
10.000000000000002,32.17650247733576,19.41081441231228,93.23787904838794,110.95155613221186,33.10099026752474,18.993589038659024,34.142827042290634,-0.7279869727877326,93.16156469077609,44.887611833436885,93.23617999460456,108.9190500041076,1.0603774707203093,0.8473137039691392,2.370044792005241,3.21735849597438,3.0341633850338643,0.013432535206659916,35.0,22.376117610009715,19.705525326483382,9.0,45.0,3.0,465.3538367665609,526.5181977666838,463.4389881511351,286.99837172675666,376.13977503072823,523.7446656879015
10.00000000000002,32.17650247733576,19.41081441231228,93.23787904838797,110.95155613221208,33.10099026752474,18.993589038659024,34.142827042290634,-0.7279869727877326,93.16156469077609,44.88761183343655,93.23617999460461,108.91905000410742,1.0603774698556985,0.8473137032782565,2.3700447900727366,3.217358493350993,3.034163385033848,0.0134325351957072,35.0,22.376117610009715,19.705525326483382,9.0,45.0,3.0,465.3538367665609,526.5181977666841,463.4389881511351,286.99837172675666,376.13977503072783,523.7446656879023
20.000000000000004,32.82306121562688,23.947412241305926,99.73628461116408,123.0150242266938,33.752141042895154,22.094485328854148,34.87597387169536,0.07242692355805502,99.66750733863623,45.96477362482421,99.7346836732342,122.8876369276132,1.160093183801422,0.940999144445391,2.3113022833477688,3.25230142779316,2.8034829212046044,0.013067448710078382,35.0,22.678920501205027,22.40117789682739,9.0,45.0,3.0,470.1581602199127,538.506146171514,466.495215398192,289.6204225730893,357.73489518034023,538.3372844556683
20.000000000000043,32.823061215626886,23.94741224130649,99.73628461116408,123.0150242266938,33.75214104289517,22.094485328854372,34.875973871695365,0.07242692355805502,99.66750733863624,45.96477362482392,99.7346836732342,122.8876369276137,1.160093183801422,0.940999144445391,2.3113022833477634,3.2523014277931543,2.803482921204599,0.013067448710078382,35.0,22.678920501205027,22.40117789682739,9.0,45.0,3.0,470.1581602199127,538.506146171514,466.495215398192,289.62042257308974,357.73489518033927,538.337284455669
30.000000000000004,33.75652894919585,25.490357215394454,103.80071085539888,126.33384160424828,34.682251036121194,22.38183139799372,35.78116264137144,1.043729305922284,103.732862866353,46.06367497732669,103.79910267468544,126.41725247268823,1.206131352024281,0.9975282569884445,2.1932615637444326,3.190789820732877,2.6454745707237386,0.013309941538486816,35.0,22.975582699421068,22.770037589736148,9.0,45.0,3.0,470.8090797574929,540.4594594174495,465.51335585238064,300.72964456391014,345.4828828912312,540.5721286967325
30.000000000000064,33.75652894919585,25.490357215394454,103.80071085539892,126.333841604248,34.682251036121194,22.38183139799372,35.781162641371445,1.0437293059223407,103.73286286635302,46.06367497732549,103.79910267468549,126.41725247268818,1.206131353078581,0.9975282578604013,2.1932615656616066,3.190789823522008,2.645474570723744,0.013309941550121308,35.0,22.975582699421068,22.770037589736148,9.0,45.0,3.0,470.8090797574929,540.4594594174492,465.51335585238064,300.7296445639102,345.48288289122974,540.572128696732
40.00000000000001,34.31887730701838,25.635970085775735,107.13012423809792,128.1280316874961,35.2457072415062,22.713663995060873,36.34445453808528,1.6390454846086868,107.06313246772795,46.0701260615848,107.12852097623006,128.28524523048748,1.2424402357093167,1.021697867117404,2.1785890533993366,3.200286920516741,2.5758075346696074,0.013486508860424405,35.0,23.3399255990779,23.122614028426085,9.0,45.0,3.0,470.22078185626503,540.8782635480715,465.12123274853417,303.5828334529006,337.3976638213836,541.0911677695341
40.000000000000085,34.3188773070184,25.63597008577534,107.13012423809792,128.1280316874964,35.24570724150621,22.713663995061776,36.344454538085294,1.6390454846086868,107.063132467728,46.070126061584006,107.12852097623008,128.28524523048725,1.24244023679856,1.02169786801312,2.1785890553092933,3.2002869233224134,2.5758075346696008,0.013486508872247937,35.0,23.3399255990779,23.122614028426085,9.0,45.0,3.0,470.22078185626486,540.8782635480715,465.12123274853417,303.5828334529005,337.39766382138333,541.0911677695334
50.00000000000001,34.891961918306826,25.33132152309741,110.16783715550612,128.9491739647686,35.82919997727304,22.706320675754284,36.93982862767108,2.260905447957896,110.10102538583688,46.06291735219276,110.1662290910076,129.17979647797603,1.275261811770672,1.0422344972206712,2.241414725968776,3.2836492231894474,2.5748824224808975,0.013723851973342305,35.0,23.200221459960066,23.080458104398417,9.0,45.0,3.0,469.0363073638365,540.1897386978516,464.2464467383387,300.9238802808617,331.5745187436889,540.5043882515422
50.00000000000011,34.89196191830684,25.331321523097078,110.16783715550616,128.94917396476842,35.82919997727305,22.706320675754284,36.9398286276711,2.260905447957896,110.10102538583692,46.062917352192805,110.16622909100762,129.17979647797534,1.2752618106582914,1.0422344963115655,2.2414147240136533,3.283649220325219,2.574882422480915,0.0137238519613714,35.0,23.200221459960066,23.080458104398478,9.0,45.0,3.0,469.03630736383695,540.1897386978516,464.2464467383384,300.9238802808617,331.5745187436889,540.504388251542
60.00000000000001,35.5720315916426,24.95871194569787,113.3845848712303,129.42226836280088,36.52337630350705,22.44960524020888,37.648323258299264,2.991341534455444,113.31744053785324,46.05560308746448,113.38296316475032,129.68559519117514,1.309148018852955,1.0675538284173327,2.3303444798462847,3.3978983082636174,2.5955035330846523,0.014031663828509336,35.0,22.836314266341617,22.777517810372444,9.0,45.0,3.0,467.5937470956344,538.9373488570868,462.85557826561273,296.7780190875255,326.6756946779926,539.3004052971128
60.00000000000013,35.572031591642606,24.958711945697928,113.38458487123036,129.42226836280088,36.52337630350705,22.44960524020871,37.64832325829928,2.991341534455444,113.31744053785329,46.05560308746425,113.38296316475036,129.68559519117483,1.3091480188529636,1.0675538284173405,2.330344479846279,3.39789830826362,2.5955035330846368,0.01403166382850934,35.0,22.83631426634156,22.777517810372444,9.0,45.0,3.0,467.59374709563406,538.937348857087,462.8555782656124,296.77801908752565,326.67569467799376,539.3004052971125
70.00000000000001,36.31241397147275,24.63763295869495,116.95497935176488,130.0171598719724,37.27816767020962,21.99487631667398,38.4084940303492,3.763834467882532,116.88735757245944,46.03688085341969,116.95334307525016,130.28700774388295,1.3462367129089348,1.1001994790067593,2.419185537221297,3.519385016228056,2.614239370001583,0.014365041014237042,35.0,22.29084169158358,22.289461830404093,9.0,45.0,3.0,466.105697697312,537.6585688546705,461.0698923645468,292.6620517726775,322.2739897790926,538.0349489881831
70.00000000000014,36.312413971472765,24.63763295869535,116.95497935176492,130.0171598719723,37.27816767020962,21.99487631667398,38.40849403034922,3.763834467882532,116.88735757245948,46.03688085341901,116.9533430752502,130.28700774388278,1.3462367129089223,1.1001994790067564,2.419185537221303,3.5193850162280595,2.61423937000161,0.014365041014237046,35.0,22.29084169158358,22.289461830404093,9.0,45.0,3.0,466.1056976973124,537.6585688546703,461.0698923645468,292.6620517726771,322.2739897790926,538.0349489881836
80.00000000000001,37.098983151099134,24.38755086700644,120.90387389168292,130.8192729247594,38.07885602127878,21.34419686914981,39.2096722929265,4.565843952365412,120.83568972676306,46.006587630815936,120.90222373027892,131.09043461058383,1.3870229651038526,1.1414140027136546,2.5003905318972546,3.641804534610909,2.6256267028269646,0.01471277914798204,35.0,21.600994570325557,21.626827616851983,9.0,45.0,3.0,464.6161810981095,536.4685980976587,458.88882943306845,288.9419752902738,318.301224274245,536.851367176558
80.00000000000017,37.09898315109914,24.38755086700644,120.903873891683,130.8192729247599,38.0788560212788,21.344196869149243,39.20967229292651,4.565843952365412,120.83568972676314,46.00658763081617,120.902223730279,131.09043461058366,1.3870229651038573,1.141414002713668,2.500390531897245,3.641804534610914,2.6256267028269598,0.014712779147982044,35.0,21.600994570325497,21.626827616851983,9.0,45.0,3.0,464.6161810981095,536.468598097659,458.88882943306777,288.9419752902738,318.3012242742448,536.8513671765577
90.00000000000001,37.92328355868838,24.20671889624913,125.199541805136,131.81133297408468,38.91733296494751,20.622771625618213,40.04892131993245,5.393040459760698,125.13069598590364,45.96928797511191,125.1978783665206,132.0853782178002,1.4313319533067912,1.189156320158419,2.5747116320940027,3.7638679522524217,2.6296261629294286,0.015071476226339848,35.0,20.89098478976939,20.911642642508525,9.0,45.0,3.0,463.13500975311064,535.3770690825711,456.4759513486509,285.642544360006,314.74560053042484,535.7686061160953
90.00000000000021,37.9232835586884,24.206718896249296,125.19954180513608,131.81133297408456,38.91733296494751,20.622771625618384,40.048921319932475,5.393040459760754,125.13069598590371,45.96928797511157,125.1978783665207,132.08537821779976,1.4313319533067723,1.1891563201584192,2.5747116320940164,3.763867952252435,2.6296261629294726,0.01507147622633985,35.0,20.89098478976939,20.911642642508525,9.0,45.0,3.0,463.13500975311166,535.3770690825711,456.4759513486509,285.64254436000505,314.7456005304256,535.7686061160952
100.0,38.76964403029779,24.076196170857088,129.81476310816674,132.9524236853337,39.776470337870215,20.003527990903702,40.907706545166434,6.226280298839811,129.74514601610568,45.9297419063202,129.8130870949675,133.21828760565734,1.478501378349968,1.2389704574361011,2.64566301777718,3.8846334752132807,2.627412819559624,0.015437309093397598,35.0,20.339157781925,20.321946006450048,9.0,45.0,3.0,461.6600421681919,534.3570164795798,454.0988283497588,282.7177280705199,311.56979869975214,534.7415344366161
100.00000000000024,38.769644030297805,24.076196170856463,129.8147631081669,132.95242368533388,39.77647033787024,20.003527990903425,40.90770654516646,6.226280298839811,129.7451460161058,45.92974190631856,129.8130870949676,133.2182876056575,1.4785013795695374,1.238970458458089,2.6456630199595015,3.8846334784175913,2.627412819559623,0.015437309106131373,35.0,20.339157781924936,20.321946006450048,9.0,45.0,3.0,461.6600421681917,534.3570164795793,454.09882834975855,282.7177280705201,311.56979869975095,534.7415344366161
110.0,39.75908428694881,27.98705415366203,135.19388260678647,138.48125755643247,40.773228251981415,19.20254203991749,41.91665969766565,7.188770061427647,135.12467235704756,45.90506699774437,135.19221614874652,137.39739863290822,1.506623791625884,1.3653877547307756,2.6446011387398114,4.009988893470585,2.661572793260604,0.015478944864855453,35.0,19.72264864484237,19.681128373945626,9.0,45.0,3.0,465.61066143915616,539.3141542078465,451.10479842476246,280.2532861395608,308.5364360928988,537.7561195345876
110.00000000000026,39.75908428694881,27.987054153661006,135.1938826067866,138.48125755643326,40.773228251981415,19.20254203991749,41.91665969766565,7.188770061427647,135.12467235704767,45.905066997745735,135.19221614874667,137.39739863290794,1.5066237916259109,1.3653877547307824,2.6446011387398007,4.009988893470584,2.661572793260554,0.015478944864855453,35.0,19.72264864484237,19.681128373945626,9.0,45.0,3.0,465.61066143915536,539.314154207847,451.10479842476246,280.25328613956145,308.5364360928972,537.7561195345872
120.0,39.88583351809751,30.6759961386756,136.82443512703395,143.9405396382209,40.897967037490254,18.465943823559883,42.06112886741645,7.3251700487386975,136.75747529744652,45.76203209673895,136.82280730835373,143.7450345688356,1.5443523093557123,1.4612829650585246,2.5613769361777794,4.022659901236304,2.6047553248484574,0.015142446114334443,35.0,19.33514236074569,19.104423508377863,9.0,45.0,3.0,469.0930417366425,546.2137454016572,449.7113075507993,280.5591826670213,307.2770451456692,545.9388190311219
120.00000000000028,39.88583351809753,30.67599613867594,136.82443512703395,143.9405396382212,40.897967037490254,18.465943823559883,42.06112886741645,7.3251700487386975,136.75747529744652,45.76203209673895,136.82280730835373,143.7450345688356,1.5443523093557172,1.4612829650585282,2.5613769361777785,4.022659901236306,2.604755324848451,0.015142446114334443,35.0,19.33514236074569,19.104423508377863,9.0,45.0,3.0,469.0930417366425,546.2137454016574,449.7113075507993,280.55918266702133,307.2770451456692,545.9388190311219
130.00000000000003,40.064577352774,31.107003001974025,137.31948755699028,144.53542774927075,41.075960117027755,18.414246795145743,42.23566520971319,7.489493801734967,137.2524766646023,45.74779355342281,137.31785640949903,144.5408554342073,1.5523691364637613,1.4794216795965776,2.52511743078119,4.004539110377768,2.5796307181808307,0.015173758452708994,35.0,19.4138225504434,19.074981138012447,9.0,45.0,3.0,469.42515490865566,546.7967785723853,449.2980814494945,282.88463558826976,306.9992830430006,546.8052647910644
130.0000000000003,40.06457735277401,31.107003001974025,137.31948755699028,144.53542774927053,41.07596011702776,18.414246795144948,42.23566520971319,7.489493801734967,137.2524766646023,45.74779355342281,137.31785640949903,144.54085543420678,1.5523691364637566,1.4794216795965742,2.52511743078119,4.004539110377764,2.579630718180836,0.015173758452708996,35.0,19.4138225504434,19.074981138012447,9.0,45.0,3.0,469.42515490865566,546.796778572385,449.2980814494945,282.88463558826976,306.9992830430006,546.8052647910646
140.00000000000003,40.147290700701696,31.226738831575005,137.7341538630056,144.7785243029477,41.15734090296629,18.57807639452875,42.31505239300581,7.56406842752051,137.6670682642886,45.743183818011005,137.73252151005062,144.77843920640993,1.556571046050374,1.481891158101352,2.508563730383774,3.9904548884851265,2.5636188586511754,0.0151962597390765,35.0,19.543545669201137,19.209535906917665,9.0,45.0,3.0,469.47173638389273,546.9262022555636,449.4093669588665,284.33165879538234,306.792853554061,546.9269203357935
140.00000000000034,40.147290700701696,31.226738831575005,137.7341538630056,144.7785243029477,41.15734090296629,18.57807639452875,42.31505239300581,7.56406842752051,137.6670682642886,45.743183818011005,137.73252151005062,144.77843920640993,1.556571046050374,1.481891158101352,2.5085637303837727,3.9904548884851248,2.563618858651175,0.0151962597390765,35.0,19.543545669201137,19.209535906917665,9.0,45.0,3.0,469.47173638389273,546.9262022555636,449.4093669588665,284.3316587953824,306.792853554061,546.9269203357935
150.00000000000003,40.17259333320977,31.295022673900803,137.95372811898696,144.96571106337336,41.18188075082706,18.67935550895044,42.3393438711663,7.586866638436674,137.88666445098224,45.73733754447619,137.95209658713952,144.9593140474501,1.5587982417765225,1.4825044624372286,2.502154471698647,3.9846589341358754,2.556237765315068,0.015197186178846692,35.0,19.60467379712702,19.29364117333364,9.0,45.0,3.0,469.52868064256586,547.077381215203,449.5261342283917,284.88022923964763,306.6736695541271,547.0692021113249
150.00000000000037,40.17259333320977,31.295022673900803,137.95372811898696,144.96571106337336,41.18188075082706,18.67935550895044,42.3393438711663,7.586866638436674,137.88666445098224,45.73733754447619,137.95209658713952,144.9593140474501,1.5587982417765225,1.4825044624372286,2.502154471698647,3.9846589341358754,2.556237765315068,0.015197186178846692,35.0,19.60467379712702,19.29364117333364,9.0,45.0,3.0,469.52868064256586,547.077381215203,449.5261342283917,284.88022923964763,306.6736695541271,547.0692021113249
160.00000000000003,40.17804745230606,31.32758541499112,138.03670774726857,145.0608058210237,41.18703632533662,18.71622378661596,42.34463117499518,7.591827626105896,137.96967282753212,45.73386436048537,138.0350769464248,145.05647371805242,1.559715896742476,1.4828509221086543,2.4999905586448214,3.982841480753476,2.5535685627567086,0.015194195835812762,35.0,19.624225495089547,19.324735154513064,9.0,45.0,3.0,469.5650003743365,547.168880839669,449.5756328565431,285.0397412792911,306.62479327065404,547.1636114299573
160.0000000000004,40.17804745230606,31.32758541499112,138.03670774726857,145.0608058210237,41.18703632533662,18.71622378661596,42.34463117499518,7.591827626105896,137.96967282753212,45.73386436048537,138.0350769464248,145.05647371805242,1.559715896742476,1.4828509221086543,2.4999905586448214,3.982841480753476,2.5535685627567086,0.015194195835812762,35.0,19.624225495089547,19.324735154513064,9.0,45.0,3.0,469.5650003743365,547.168880839669,449.5756328565431,285.0397412792911,306.62479327065404,547.1636114299573
170.00000000000003,40.17840507572826,31.338371669580454,138.06065009782498,145.0948231732022,41.18729949188748,18.72662044966165,42.34499235571365,7.592166499005941,137.99362948358694,45.73247090495977,138.0590196309076,145.0927992218074,1.5600057424785492,1.4829706948356187,2.499403897803903,3.9823745926395215,2.552794829019215,0.015192385605907952,35.0,19.629152329478583,19.33354281051038,9.0,45.0,3.0,469.5790369489284,547.204556104884,449.5917957850744,285.0749145895401,306.6094663633548,547.202538913934
170.00000000000043,40.17840507572826,31.338371669580454,138.06065009782498,145.0948231732022,41.18729949188748,18.72662044966165,42.34499235571365,7.592166499005941,137.99362948358694,45.73247090495977,138.0590196309076,145.0927992218074,1.5600057424785492,1.4829706948356187,2.499403897803903,3.9823745926395215,2.552794829019215,0.015192385605907952,35.0,19.629152329478583,19.33354281051038,9.0,45.0,3.0,469.5790369489284,547.204556104884,449.5917957850744,285.0749145895401,306.6094663633548,547.202538913934
180.00000000000003,40.17788699304591,31.340636751815964,138.06535503077365,145.1037713972268,41.18675753610727,18.72888409355181,42.34449422262686,7.5916991318439955,137.99833966703466,45.732038991681456,138.0637246820842,145.10276584278537,1.5600726710566346,1.4829850042330714,2.4993192327678724,3.982304237000944,2.552640214063705,0.015191665330656684,35.0,19.629974243222247,19.33543498008765,9.0,45.0,3.0,469.5828059024204,547.2147560030264,449.59642569131154,285.0773174587031,306.6059528135196,547.2141736699143
180.00000000000043,40.17788699304591,31.340636751815964,138.06535503077365,145.1037713972268,41.18675753610727,18.72888409355181,42.34449422262686,7.5916991318439955,137.99833966703466,45.732038991681456,138.0637246820842,145.10276584278537,1.5600726710566346,1.4829850042330714,2.4993192327678724,3.982304237000944,2.552640214063705,0.015191665330656684,35.0,19.629974243222247,19.33543498008765,9.0,45.0,3.0,469.5828059024204,547.2147560030264,449.59642569131154,285.0773174587031,306.6059528135196,547.2141736699143
190.00000000000003,40.17744993937986,31.340617990186843,138.06521011599182,145.10510276559165,41.18631724458076,18.72904227151207,42.34407118825584,7.591302221896683,137.99819638066674,45.73193789481076,138.0635798029621,145.104421915106,1.5600742855280776,1.4829714230016326,2.4993453748736845,3.982316797875317,2.5526456238763795,0.015191389195338812,35.0,19.629853095395102,19.33554641322212,9.0,45.0,3.0,469.58338586982467,547.2167060742955,449.5974953534844,285.07367579124445,306.6056971694707,547.2165812272026
190.00000000000048,40.17744993937986,31.340617990186843,138.06521011599182,145.10510276559165,41.18631724458076,18.72904227151207,42.34407118825584,7.591302221896683,137.99819638066674,45.73193789481076,138.0635798029621,145.104421915106,1.5600742855280776,1.4829714230016326,2.4993453748736845,3.982316797875317,2.5526456238763795,0.015191389195338812,35.0,19.629853095395102,19.33554641322212,9.0,45.0,3.0,469.58338586982467,547.2167060742955,449.5974953534844,285.07367579124445,306.6056971694707,547.2165812272026
200.00000000000003,40.17720684055982,31.34027966887436,138.06439201505987,145.10475403956804,41.1860754739528,18.72881028336212,42.34383569380473,7.591081269088533,137.99737869268515,45.73192855901789,138.06276171051968,145.10415690960866,1.5600673073585771,1.4829616022063876,2.4993810056908368,3.982342607897224,2.552673586013359,0.015191311841362493,35.0,19.629631929701706,19.335338505215248,9.0,45.0,3.0,469.5832667476509,547.2166334610844,449.59757213890015,285.07056935000406,306.6060395155436,547.2166265750915
200.00000000000048,40.17720684055982,31.34027966887436,138.06439201505987,145.10475403956804,41.1860754739528,18.72881028336212,42.34383569380473,7.591081269088533,137.99737869268515,45.73192855901789,138.06276171051968,145.10415690960866,1.5600673073585771,1.4829616022063876,2.4993810056908368,3.982342607897224,2.552673586013359,0.015191311841362493,35.0,19.629631929701706,19.335338505215248,9.0,45.0,3.0,469.5832667476509,547.2166334610844,449.59757213890015,285.07056935000406,306.6060395155436,547.2166265750915
210.00000000000003,40.17709648345652,31.34004088709554,138.06381276783074,145.10430153581694,41.18596661723577,18.72861050746792,42.3437288133193,7.5909809881075025,137.99679950081207,45.73193708486127,138.06218246402668,145.10371908266671,1.5600624867668966,1.4829572637814374,2.499403798495843,3.98236106227728,2.55269330302942,0.015191302104705236,35.0,19.629485621566342,19.335164893145706,9.0,45.0,3.0,469.5830978975373,547.2162923713462,449.5974540676752,285.06884544223703,306.6063300564128,547.2163061679926
210.0000000000005,40.17709648345652,31.34004088709554,138.06381276783074,145.10430153581694,41.18596661723577,18.72861050746792,42.3437288133193,7.5909809881075025,137.99679950081207,45.73193708486127,138.06218246402668,145.10371908266671,1.5600624867668966,1.4829572637814374,2.499403798495843,3.98236106227728,2.55269330302942,0.015191302104705236,35.0,19.629485621566342,19.335164893145706,9.0,45.0,3.0,469.5830978975373,547.2162923713462,449.5974540676752,285.06884544223703,306.6063300564128,547.2163061679926
220.00000000000003,40.17705385767976,31.33991889866593,138.06351503763767,145.10402339393107,41.18592488847055,18.72849913988693,42.34368753947415,7.59094226273055,137.9965017459314,45.73194484220568,138.06188473303382,145.10343920182834,1.5600594011801512,1.4829550479560336,2.499413866233635,3.982368914189669,2.5527033849974514,0.01519130096580794,35.0,19.629412639379954,19.3350691657098,9.0,45.0,3.0,469.5829925899168,547.2160528635789,449.5973531028528,285.0680694121912,306.60649012985,547.2160642124626
220.00000000000057,40.17705385767976,31.33991889866593,138.06351503763767,145.10402339393107,41.18592488847055,18.72849913988693,42.34368753947415,7.59094226273055,137.9965017459314,45.73194484220568,138.06188473303382,145.10343920182834,1.5600594011801512,1.4829550479560336,2.499413866233635,3.982368914189669,2.5527033849974514,0.01519130096580794,35.0,19.629412639379954,19.3350691657098,9.0,45.0,3.0,469.5829925899168,547.2160528635789,449.5973531028528,285.0680694121912,306.60649012985,547.2160642124626
230.00000000000003,40.17703998617871,31.339866661880592,138.06338758778506,145.10388982445858,41.18591143879386,18.728448868127256,42.34367410771068,7.590929660309997,137.99637426887043,45.731949216843695,138.0617572824702,145.10330199375852,1.5600579352034665,1.4829541384212186,2.499417730593446,3.982371869014664,2.5527076778051025,0.015191302137251736,35.0,19.629382190693438,19.335026235947,9.0,45.0,3.0,469.58294142867135,547.2159298999892,449.59729753899126,285.06777215588176,306.60656200539347,547.2159361233987
230.0000000000006,40.17703998617871,31.339866661880592,138.06338758778506,145.10388982445858,41.18591143879386,18.728448868127256,42.34367410771068,7.590929660309997,137.99637426887043,45.731949216843695,138.0617572824702,145.10330199375852,1.5600579352034665,1.4829541384212186,2.499417730593446,3.982371869014664,2.5527076778051025,0.015191302137251736,35.0,19.629382190693438,19.335026235947,9.0,45.0,3.0,469.58294142867135,547.2159298999892,449.59729753899126,285.06777215588176,306.60656200539347,547.2159361233987
240.00000000000003,40.177036518685306,31.339847466718822,138.0633409697562,145.10383549606485,41.18590813932143,18.728429575495,42.34367074916021,7.590926509132488,137.9963276347075,45.73195120920565,138.06171066405057,145.10324522457688,1.560056941731383,1.4829534335347014,2.4994183362227744,3.982371769757476,2.552709239790798,0.015191299259896008,35.0,19.62937137329976,19.33500985354061,9.0,45.0,3.0,469.58292037175374,547.2158772129819,449.597272762894,285.06767634969793,306.6065895433132,547.2158799978978
240.00000000000065,40.177036518685306,31.339847466718822,138.0633409697562,145.10383549606485,41.18590813932143,18.728429575495,42.34367074916021,7.590926509132488,137.9963276347075,45.73195120920565,138.06171066405057,145.10324522457688,1.560056941731383,1.4829534335347014,2.4994183362227744,3.982371769757476,2.552709239790798,0.015191299259896008,35.0,19.62937137329976,19.33500985354061,9.0,45.0,3.0,469.58292037175374,547.2158772129819,449.597272762894,285.06767634969793,306.6065895433132,547.2158799978978
250.00000000000003,40.17703614598775,31.339841571813963,138.0633267583896,145.10381658876662,41.185907823718395,18.728423314952007,42.343670387570256,7.590926169868793,137.99631341576907,45.73195198452117,138.06169645249952,145.1032250909788,1.5600570562574445,1.4829536417975282,2.4994191582904643,3.982372800087993,2.5527097128368177,0.015191302938035755,35.0,19.629368213203353,19.335004574772995,9.0,45.0,3.0,469.5829129465437,547.2158578467804,449.59726332290114,285.06765263148003,306.60659847236866,547.215858904062
250.00000000000065,40.17703614598775,31.339841571813963,138.0633267583896,145.10381658876662,41.185907823718395,18.728423314952007,42.343670387570256,7.590926169868793,137.99631341576907,45.73195198452117,138.06169645249952,145.1032250909788,1.5600570562574445,1.4829536417975282,2.4994191582904643,3.982372800087993,2.5527097128368177,0.015191302938035755,35.0,19.629368213203353,19.335004574772995,9.0,45.0,3.0,469.5829129465437,547.2158578467804,449.59726332290114,285.06765263148003,306.60659847236866,547.215858904062
260.00000000000006,40.177036422231474,31.339840278984862,138.06332368933184,145.1038112872152,41.185908115364896,18.72842176419556,42.343670654728655,7.5909264205315585,137.9963103436984,45.73195223943952,138.0616933833713,145.10321927307052,1.5600571560456609,1.4829537719508972,2.499419439814436,3.9823732117653328,2.5527098134401776,0.01519130471871596,35.0,19.629367601282297,19.335003285674645,9.0,45.0,3.0,469.58291082235615,547.2158519478189,449.5972602988823,285.06765036122454,306.60660067892184,547.2158522776248
260.0000000000007,40.177036422231474,31.339840278984862,138.06332368933184,145.1038112872152,41.185908115364896,18.72842176419556,42.343670654728655,7.5909264205315585,137.9963103436984,45.73195223943952,138.0616933833713,145.10321927307052,1.5600571560456609,1.4829537719508972,2.499419439814436,3.9823732117653328,2.5527098134401776,0.01519130471871596,35.0,19.629367601282297,19.335003285674645,9.0,45.0,3.0,469.58291082235615,547.2158519478189,449.5972602988823,285.06765036122454,306.60660067892184,547.2158522776248
270.00000000000006,40.17703666675732,31.3398402939045,138.0633237555505,145.10381054773092,41.18590836171949,18.728421657508303,42.34367089140137,7.590926642591,137.9963104090152,45.73195229532814,138.06169344956982,145.10321836879518,1.5600571736801736,1.4829537976933993,2.4994194539943004,3.9823732516877,2.55270981017528,0.015191305052170216,35.0,19.629367663681137,19.335003208366917,9.0,45.0,3.0,469.58291050382945,547.2158508719962,449.59725967126553,285.0676524116683,306.60660082656887,547.2158509696256
270.0000000000007,40.17703666675732,31.3398402939045,138.0633237555505,145.10381054773092,41.18590836171949,18.728421657508303,42.34367089140137,7.590926642591,137.9963104090152,45.73195229532814,138.06169344956982,145.10321836879518,1.5600571736801736,1.4829537976933993,2.4994194539943004,3.9823732516877,2.55270981017528,0.015191305052170216,35.0,19.629367663681137,19.335003208366917,9.0,45.0,3.0,469.58291050382945,547.2158508719962,449.59725967126553,285.0676524116683,306.60660082656887,547.2158509696256
280.00000000000006,40.17703679783975,31.339840455213448,138.06332415893138,145.10381067405507,41.18590849222097,18.728421767631065,42.34367101829774,7.590926761652157,137.99631081214622,45.73195230282244,138.0616938529456,145.1032184454985,1.5600571678063369,1.4829537939820938,2.499419420936968,3.9823732149190607,2.5527097962178185,0.015191305008371434,35.0,19.629367776974107,19.335003307507804,9.0,45.0,3.0,469.58291053961057,547.2158508435151,449.59725960564015,285.06765404774904,306.60660066695425,547.2158508712304
280.0000000000007,40.17703679783975,31.339840455213448,138.06332415893138,145.10381067405507,41.18590849222097,18.728421767631065,42.34367101829774,7.590926761652157,137.99631081214622,45.73195230282244,138.0616938529456,145.1032184454985,1.5600571678063369,1.4829537939820938,2.499419420936968,3.9823732149190607,2.5527097962178185,0.015191305008371434,35.0,19.629367776974107,19.335003307507804,9.0,45.0,3.0,469.58291053961057,547.2158508435151,449.59725960564015,285.06765404774904,306.60660066695425,547.2158508712304
290.00000000000006,40.17703686871932,31.339840579816155,138.06332446679073,145.10381086984182,41.18590856240545,18.728421867986867,42.34367108691914,7.590926826036536,137.99631111992883,45.73195230141528,138.06169416080442,145.10321862390214,1.5600570614358251,1.4829536931634042,2.499419233803269,3.9823729269666734,2.552709785692985,0.015191303961939628,35.0,19.629367857711884,19.335003395404726,9.0,45.0,3.0,469.5829106093125,547.2158509618005,449.5972596362103,285.0676550634016,306.6066005224744,547.2158509650216
290.0000000000007,40.17703686871932,31.339840579816155,138.06332446679073,145.10381086984182,41.18590856240545,18.728421867986867,42.34367108691914,7.590926826036536,137.99631111992883,45.73195230141528,138.06169416080442,145.10321862390214,1.5600570614358251,1.4829536931634042,2.499419233803269,3.9823729269666734,2.552709785692985,0.015191303961939628,35.0,19.629367857711884,19.335003395404726,9.0,45.0,3.0,469.5829106093125,547.2158509618005,449.5972596362103,285.0676550634016,306.6066005224744,547.2158509650216
300.00000000000006,40.17703690429474,31.33984068129746,138.06332463598494,145.1038110384457,41.18590859731956,18.728421936618982,42.343671120938886,7.590926857955763,137.99631129289708,45.73195229754259,138.06169433375115,145.10321878162046,1.5597883477677503,1.482698260559648,2.498988708936942,3.9816869694965895,2.5527097796280342,0.015188687306575691,35.0,19.629367906973755,19.33500345482525,9.0,45.0,3.0,469.58291069675835,547.2158511127607,449.5972596813775,285.0676556085459,306.60660043149534,547.2158510987219
300.0000000000007,40.17703690429474,31.33984068129746,138.06332463598497,145.10381103844577,41.18590859731956,18.728421936618982,42.343671120938886,7.590926857955763,137.99631129289708,45.73195229754259,138.06169433375115,145.10321878162046,1.5597883517966458,1.482698264389423,2.498988715391784,3.9816869797812062,2.5527097796280445,0.01518868734580779,35.0,19.629367906973755,19.33500345482525,9.0,45.0,3.0,469.58291069675835,547.2158511127601,449.5972596813775,285.0676556085459,306.60660043149534,547.2158510987219
310.00000000000006,40.1770369223322,31.33984072133188,138.06332475945453,145.10381113903134,41.18590861511966,18.728421976720423,42.3436711386379,7.590926874561944,137.99631141401323,45.7319522957813,138.06169445488032,145.10321888841793,1.5599559950866957,1.482857621840188,2.499257296377124,3.982114918217312,2.55270977563441,0.015190319788252185,35.0,19.62936793370636,19.335003489406176,9.0,45.0,3.0,469.58291072571154,547.2158511912877,449.5972597125887,285.06765591122644,306.6066003708047,547.2158511871982
310.0000000000007,40.1770369223322,31.33984072133188,138.06332475945453,145.10381113903134,41.18590861511966,18.728421976720423,42.3436711386379,7.590926874561944,137.99631141401323,45.7319522957813,138.06169445488032,145.10321888841793,1.5599559950866957,1.482857621840188,2.499257296377124,3.982114918217312,2.55270977563441,0.015190319788252185,35.0,19.62936793370636,19.335003489406176,9.0,45.0,3.0,469.58291072571154,547.2158511912877,449.5972597125887,285.06765591122644,306.6066003708047,547.2158511871982
320.00000000000006,40.17703693061668,31.339840742818524,138.063324822813,145.10381119359033,41.185908623243535,18.72842199930318,42.34367114672079,7.590926882145767,137.99631147697662,45.731952294159896,138.0616945178422,145.10321894371668,1.55998440710799,1.4828846294217977,2.4993028131503188,3.982187442572117,2.552709773525608,0.015190596448943836,35.0,19.62936794837981,19.335003508889088,9.0,45.0,3.0,469.582910743184,547.21585123573,449.5972597336894,285.0676560706226,306.60660033701294,547.2158512328865
320.0000000000007,40.17703693061668,31.339840742818524,138.063324822813,145.10381119359033,41.185908623243535,18.72842199930318,42.34367114672079,7.590926882145767,137.99631147697662,45.731952294159896,138.0616945178422,145.10321894371668,1.55998440710799,1.4828846294217977,2.4993028131503188,3.982187442572117,2.552709773525608,0.015190596448943836,35.0,19.62936794837981,19.335003508889088,9.0,45.0,3.0,469.582910743184,547.21585123573,449.5972597336894,285.0676560706226,306.60660033701294,547.2158512328865
330.00000000000006,40.17703693417536,31.339840749720736,138.06332485900177,145.10381122028048,41.18590862672409,18.72842201162308,42.34367115024338,7.590926885450869,137.9963115126096,45.7319522931324,138.0616945534774,145.10321897156268,1.5600240545721469,1.4829223171386323,2.499366332067805,3.9822886492064375,2.5527097723493903,0.015190982519137992,35.0,19.629367956112787,19.33500351944747,9.0,45.0,3.0,469.58291074755493,547.215851254814,449.5972597469633,285.06765615357887,306.6066003175454,547.2158512538815
330.0000000000007,40.17703693417536,31.339840749720736,138.06332485900177,145.10381122028048,41.18590862672409,18.72842201162308,42.34367115024338,7.590926885450869,137.9963115126096,45.7319522931324,138.0616945534774,145.10321897156268,1.5600240545721469,1.4829223171386323,2.499366332067805,3.9822886492064375,2.5527097723493903,0.015190982519137992,35.0,19.629367956112787,19.33500351944747,9.0,45.0,3.0,469.58291074755493,547.215851254814,449.5972597469633,285.06765615357887,306.6066003175454,547.2158512538815
340.00000000000006,40.17703693538665,31.339840751384255,138.06332487686137,145.10381123233446,41.18590862789648,18.728422017807816,42.34367115145996,7.590926886592342,137.9963115301521,45.73195229252934,138.06169457102098,145.10321898409688,1.56004668964334,1.4829438333462754,2.49940259573215,3.9823464290784254,2.5527097717754046,0.01519120293008243,35.0,19.629367959831427,19.335003524701225,9.0,45.0,3.0,469.5829107481191,547.215851262656,449.59725975469365,285.0676561916539,306.60660030765104,547.2158512625622
340.0000000000007,40.17703693538665,31.339840751384255,138.06332487686137,145.10381123233446,41.18590862789648,18.728422017807816,42.34367115145996,7.590926886592342,137.9963115301521,45.73195229252934,138.06169457102098,145.10321898409688,1.56004668964334,1.4829438333462754,2.49940259573215,3.9823464290784254,2.5527097717754046,0.01519120293008243,35.0,19.629367959831427,19.335003524701225,9.0,45.0,3.0,469.5829107481191,547.215851262656,449.59725975469365,285.0676561916539,306.60660030765104,547.2158512625622
350.00000000000006,40.177036935618965,31.33984075214164,138.06332488473362,145.10381123846804,41.18590862810478,18.728422020867924,42.34367115169312,7.590926886811075,137.99631153793442,45.731952292200894,138.06169457880222,145.1032189901352,1.5600532114655417,1.482950032752291,2.4994130442495326,3.982363077001824,2.552709771521653,0.015191266436473947,35.0,19.629367961570207,19.335003527265258,9.0,45.0,3.0,469.5829107488164,547.2158512672695,449.59725975920696,285.0676562069653,306.60660030307224,547.2158512670871
350.0000000000007,40.177036935618965,31.33984075214164,138.06332488473362,145.10381123846804,41.18590862810478,18.728422020867924,42.34367115169312,7.590926886811075,137.99631153793442,45.731952292200894,138.06169457880222,145.1032189901352,1.5600532114655417,1.482950032752291,2.4994130442495326,3.982363077001824,2.552709771521653,0.015191266436473947,35.0,19.629367961570207,19.335003527265258,9.0,45.0,3.0,469.5829107488164,547.2158512672695,449.59725975920696,285.0676562069653,306.60660030307224,547.2158512670871
360.00000000000006,40.17703693553981,31.339840752407724,138.0633248879145,145.1038112414413,41.18590862801379,18.728422022236717,42.343671151618096,7.590926886740703,137.9963115410808,45.73195229203793,138.0616945819475,145.10321899311143,1.5600557640701975,1.4829524591556476,2.4994171337480946,3.9823695929037424,2.552709771421061,0.01519129129239826,35.0,19.62936796226376,19.33500352839297,9.0,45.0,3.0,469.5829107492848,547.2158512698297,449.5972597615676,285.0676562117491,306.6066003011192,547.2158512696711
360.0000000000007,40.17703693553981,31.339840752407724,138.0633248879145,145.1038112414413,41.18590862801379,18.728422022236717,42.343671151618096,7.590926886740703,137.9963115410808,45.73195229203793,138.0616945819475,145.10321899311143,1.5600557640701975,1.4829524591556476,2.4994171337480946,3.9823695929037424,2.552709771421061,0.01519129129239826,35.0,19.62936796226376,19.33500352839297,9.0,45.0,3.0,469.5829107492848,547.2158512698297,449.5972597615676,285.0676562117491,306.6066003011192,547.2158512696711
370.00000000000006,40.17703693540841,31.33984075243825,138.063324888973,145.10381124267343,41.185908627877645,18.72842202275353,42.34367115149152,7.590926886621957,137.99631154212645,45.73195229196176,138.06169458299257,145.1032189943832,1.5600567268374168,1.4829533743202097,2.499418676198775,3.982372050518984,2.5527097713889813,0.01519130066728093,35.0,19.62936796247567,19.335003528810887,9.0,45.0,3.0,469.58291074950847,547.2158512710241,449.59725976264866,285.06765621250423,306.6066003004012,547.215851270928
370.00000000000074,40.17703693540841,31.33984075243825,138.063324888973,145.10381124267343,41.185908627877645,18.72842202275353,42.34367115149152,7.590926886621957,137.99631154212645,45.73195229196176,138.06169458299257,145.1032189943832,1.5600567268374168,1.4829533743202097,2.499418676198775,3.982372050518984,2.5527097713889813,0.01519130066728093,35.0,19.62936796247567,19.335003528810887,9.0,45.0,3.0,469.58291074950847,547.2158512710241,449.59725976264866,285.06765621250423,306.6066003004012,547.215851270928
380.00000000000006,40.17703693530135,31.33984075238652,138.0633248891797,145.10381124307878,41.18590862776909,18.72842202289468,42.34367115138807,7.590926886524869,137.99631154232912,45.731952291929126,138.06169458319485,145.10321899482193,1.5600570450746687,1.482953676821301,2.4994191860568837,3.982372862878184,2.5527097713837614,0.015191303766080912,35.0,19.62936796250113,19.335003528920367,9.0,45.0,3.0,469.58291074958686,547.2158512714901,449.597259763075,285.06765621202373,306.6066003002083,547.2158512714424
380.00000000000074,40.17703693530135,31.33984075238652,138.0633248891797,145.10381124307878,41.18590862776909,18.72842202289468,42.34367115138807,7.590926886524869,137.99631154232912,45.731952291929126,138.06169458319485,145.10321899482193,1.5600570450746687,1.482953676821301,2.4994191860568837,3.982372862878184,2.5527097713837614,0.015191303766080912,35.0,19.62936796250113,19.335003528920367,9.0,45.0,3.0,469.58291074958686,547.2158512714901,449.597259763075,285.06765621202373,306.6066003002083,547.2158512714424
390.00000000000006,40.1770369352284,31.339840752325873,138.06332488911315,145.103811243165,41.18590862769584,18.72842202290451,42.343671151317416,7.590926886458589,137.99631154226296,45.73195229191612,138.06169458312849,145.10321899492436,1.5600570303068362,1.4829536627804936,2.499419162404095,3.982372825184589,2.5527097713865787,0.015191303622247012,35.0,19.62936796247465,19.335003528923774,9.0,45.0,3.0,469.5829107496063,547.2158512716453,449.5972597632265,285.0676562113758,306.606600300202,547.2158512716207
390.00000000000074,40.1770369352284,31.339840752325873,138.06332488911315,145.103811243165,41.18590862769584,18.72842202290451,42.343671151317416,7.590926886458589,137.99631154226296,45.73195229191612,138.06169458312849,145.10321899492436,1.5600570303068362,1.4829536627804936,2.499419162404095,3.982372825184589,2.5527097713865787,0.015191303622247012,35.0,19.62936796247465,19.335003528923774,9.0,45.0,3.0,469.5829107496063,547.2158512716453,449.5972597632265,285.0676562113758,306.606600300202,547.2158512716207
400.00000000000006,40.177036935187445,31.339840752257828,138.0633248890106,145.10381124311505,41.185908627655074,18.728422022872792,42.34367115127797,7.590926886421584,137.9963115421584,45.7319522919172,138.06169458302386,145.10321899488855,1.5600571820360063,1.4829538070096446,2.499419405501481,3.9823732125111255,2.5527097713904254,0.015191305099729891,35.0,19.629367962440934,19.33500352889513,9.0,45.0,3.0,469.58291074957134,547.2158512716277,449.59725976325143,285.067656210893,306.60660030024223,547.2158512716238
400.00000000000074,40.177036935187445,31.339840752257828,138.0633248890106,145.10381124311505,41.185908627655074,18.728422022872792,42.34367115127797,7.590926886421584,137.9963115421584,45.7319522919172,138.06169458302386,145.10321899488855,1.5600571820360063,1.4829538070096446,2.499419405501481,3.9823732125111255,2.5527097713904254,0.015191305099729891,35.0,19.629367962440934,19.33500352889513,9.0,45.0,3.0,469.58291074957134,547.2158512716277,449.59725976325143,285.067656210893,306.60660030024223,547.2158512716238
410.00000000000006,40.17703693516704,31.339840752214627,138.06332488892733,145.10381124304837,41.18590862763487,18.728422022843745,42.34367115125828,7.5909268864031105,137.99631154207478,45.73195229191669,138.0616945829402,145.10321899482506,1.560057206204517,1.4829538299834342,2.4994194442275135,3.982373274210948,2.552709771393393,0.015191305335078993,35.0,19.629367962418033,19.335003528869887,9.0,45.0,3.0,469.5829107495412,547.2158512715763,449.59725976324336,285.0676562106125,306.60660030028214,547.2158512715775
410.00000000000074,40.17703693516704,31.339840752214627,138.06332488892733,145.10381124304837,41.18590862763487,18.728422022843745,42.34367115125828,7.5909268864031105,137.99631154207478,45.73195229191669,138.0616945829402,145.10321899482506,1.560057206204517,1.4829538299834342,2.4994194442275135,3.982373274210948,2.552709771393393,0.015191305335078993,35.0,19.629367962418033,19.335003528869887,9.0,45.0,3.0,469.5829107495412,547.2158512715763,449.59725976324336,285.0676562106125,306.60660030028214,547.2158512715775
420.00000000000006,40.177036935156494,31.339840752190696,138.06332488887236,145.10381124300363,41.18590862762447,18.72842202282516,42.343671151248046,7.590926886393504,137.99631154201992,45.73195229191669,138.0616945828854,145.10321899478015,1.560057194119319,1.4829538184955238,2.499419424868277,3.9823732433638006,2.552709771395224,0.015191305217401117,35.0,19.629367962404217,19.335003528853175,9.0,45.0,3.0,469.58291074952336,547.2158512715415,449.5972597632325,285.06765621045287,306.6066003003083,547.2158512715429
420.00000000000074,40.177036935156494,31.339840752190696,138.06332488887236,145.10381124300363,41.18590862762447,18.72842202282516,42.343671151248046,7.590926886393504,137.99631154201992,45.73195229191669,138.0616945828854,145.10321899478015,1.560057194119319,1.4829538184955238,2.499419424868277,3.9823732433638006,2.552709771395224,0.015191305217401117,35.0,19.629367962404217,19.335003528853175,9.0,45.0,3.0,469.58291074952336,547.2158512715415,449.5972597632325,285.06765621045287,306.6066003003083,547.2158512715429
430.00000000000006,40.177036935151406,31.339840752178528,138.0633248888395,145.1038112429752,41.18590862761943,18.728422022813334,42.34367115124307,7.590926886388842,137.99631154198727,45.73195229191839,138.0616945828527,145.10321899475196,1.560057186062478,1.4829538108369782,2.4994194119618176,3.982373222798796,2.55270977139636,0.015191305138949372,35.0,19.62936796239643,19.335003528843288,9.0,45.0,3.0,469.5829107495142,547.2158512715182,449.5972597632221,285.0676562103652,306.6066003003256,547.2158512715193
430.00000000000074,40.177036935151406,31.339840752178528,138.0633248888395,145.1038112429752,41.18590862761943,18.728422022813334,42.34367115124307,7.590926886388842,137.99631154198727,45.73195229191839,138.0616945828527,145.10321899475196,1.560057186062478,1.4829538108369782,2.4994194119618176,3.982373222798796,2.55270977139636,0.015191305138949372,35.0,19.62936796239643,19.335003528843288,9.0,45.0,3.0,469.5829107495142,547.2158512715182,449.5972597632221,285.0676562103652,306.6066003003256,547.2158512715193
440.00000000000006,40.177036935149005,31.339840752173128,138.06332488882128,145.1038112429597,41.18590862761708,18.7284220228068,42.343671151240734,7.590926886386627,137.9963115419691,45.73195229191657,138.06169458283455,145.10321899473695,1.5600571806912855,1.482953805731323,2.4994194033573525,3.982373209088675,2.552709771396984,0.01519130508664832,35.0,19.629367962392223,19.33500352883772,9.0,45.0,3.0,469.58291074951006,547.2158512715058,449.5972597632163,285.0676562103195,306.60660030033364,547.2158512715066
440.00000000000074,40.177036935149005,31.339840752173128,138.06332488882128,145.1038112429597,41.18590862761708,18.7284220228068,42.343671151240734,7.590926886386627,137.9963115419691,45.73195229191657,138.06169458283455,145.10321899473695,1.5600571806912855,1.482953805731323,2.4994194033573525,3.982373209088675,2.552709771396984,0.01519130508664832,35.0,19.629367962392223,19.33500352883772,9.0,45.0,3.0,469.58291074951006,547.2158512715058,449.5972597632163,285.0676562103195,306.60660030033364,547.2158512715066
450.00000000000006,40.177036935148,31.339840752168985,138.06332488881193,145.10381124295145,41.18590862761612,18.72842202280384,42.343671151239775,7.5909268863857156,137.9963115419598,45.73195229191885,138.06169458282525,145.1032189947286,1.560057176662978,1.4829538019021142,2.499419396903879,3.9823731988059934,2.5527097713972524,0.015191305047422715,35.0,19.629367962390063,19.335003528834875,9.0,45.0,3.0,469.5829107495061,547.2158512714989,449.5972597632133,285.06765621029683,306.60660030033785,547.2158512714991
450.00000000000074,40.177036935148,31.339840752168985,138.06332488881193,145.10381124295145,41.18590862761612,18.72842202280384,42.343671151239775,7.5909268863857156,137.9963115419598,45.73195229191885,138.06169458282525,145.1032189947286,1.560057176662978,1.4829538019021142,2.499419396903879,3.9823731988059934,2.5527097713972524,0.015191305047422715,35.0,19.629367962390063,19.335003528834875,9.0,45.0,3.0,469.5829107495061,547.2158512714989,449.5972597632133,285.06765621029683,306.60660030033785,547.2158512714991
460.00000000000006,40.17703693514764,31.3398407521683,138.06332488880787,145.10381124294793,41.18590862761577,18.728422022802025,42.34367115123943,7.5909268863853745,137.99631154195575,45.73195229191612,138.0616945828212,145.103218994724,1.5600571753201835,1.4829538006257097,2.4994193947527146,3.982373195378425,2.5527097713973768,0.015191305034347468,35.0,19.62936796238904,19.3350035288334,9.0,45.0,3.0,469.58291074950495,547.2158512714958,449.59725976321135,285.06765621028825,306.6066003003419,547.2158512714959
460.00000000000074,40.17703693514764,31.3398407521683,138.06332488880787,145.10381124294793,41.18590862761577,18.728422022802025,42.34367115123943,7.5909268863853745,137.99631154195575,45.73195229191612,138.0616945828212,145.103218994724,1.5600571753201835,1.4829538006257097,2.4994193947527146,3.982373195378425,2.5527097713973768,0.015191305034347468,35.0,19.62936796238904,19.3350035288334,9.0,45.0,3.0,469.58291074950495,547.2158512714958,449.59725976321135,285.06765621028825,306.6066003003419,547.2158512714959
