time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
1350.0000000000002,33.12153063378931,28.908567335681997,174.41512654741453,198.53082205784267,34.9531457563562,15.469395383889887,36.99943827517114,2.3227585901377665,174.321676990821,45.90008076284175,174.4127505110111,198.4503814146032,3.1276553139654935,2.8113198019243306,3.4092775335458616,6.220597335470192,1.9889011770875789,0.01890104994767412,35.0,16.716874785253026,16.29237292512488,9.0,45.0,3.0,475.87680127003466,604.458687180216,455.71987056911667,275.344836220012,295.8598032941927,604.3546671350881
1360.0000000000002,32.976786221822785,28.850073723425847,175.28807189209567,199.8048667406696,34.83001842960666,15.389123198052005,36.89876990362487,2.218258900659464,175.1940194071719,45.904707325715485,175.28567899617585,199.72572948882555,3.17369301097677,2.8470285842045717,3.42859459998234,6.2756231841869115,1.9773882232722493,0.01897861342065432,35.0,16.64711571822579,16.218236236711334,9.0,45.0,3.0,475.99146369400734,605.8269132197441,455.8144480779986,275.1587529548228,295.6854456717774,605.7247506252015
1370.0000000000002,32.83517725343762,28.79244987402848,176.14752523682213,201.0596713987304,34.70978973559252,15.310065479213849,36.80069473516231,2.116249286897414,176.05287937151218,45.90931669888607,176.14511575249443,200.98180575223327,3.219401865090264,2.8823801328665084,3.4475252197549286,6.329905352621437,1.9661743447626296,0.01905467936482975,35.0,16.578518309249944,16.145288206345754,9.0,45.0,3.0,476.1030531796516,607.1746967598766,455.9058101163851,274.97780005927484,295.5163646931016,607.0743408530868
1380.0000000000002,32.6966010042724,28.735677902471764,176.99375686271762,202.2956426389204,34.59235950559671,15.232198502197718,36.705117387820586,2.0166428872345814,176.89852695654574,45.91390717921172,176.9913310548829,202.219018338356,3.264776434228714,2.91737718359656,3.4660811470670208,6.383458330663581,1.955251288798168,0.019129292766953927,35.0,16.511056365697527,16.073503351573095,9.0,45.0,3.0,476.21168944915394,608.5024666992201,455.9941006483663,274.80176963575747,295.3523329078967,608.403869254847
1390.0000000000002,32.560959440371334,28.67974005014662,177.82702890296,203.51317419440116,34.47763223907075,15.15550046425824,36.61194713321874,1.9193618529022276,177.73122409268154,45.918477395525365,177.82458703053624,203.43776164631336,3.3098078299610685,2.9520192937230747,3.4842698809105985,6.436289174633673,1.944611139163744,0.01920247588226442,35.0,16.444705331460057,16.002857785731692,9.0,45.0,3.0,476.3174855653253,609.8106383954855,456.0794574882575,274.6304661043547,295.19313665777304,609.7137525702616
1400.0000000000002,32.42815895668531,28.624619707011504,178.6475987212927,204.71265019378671,34.36551690477082,15.079948994285644,36.52109762604992,1.8243268220299456,178.55122794682526,45.92302594971727,178.64514103733623,204.63842104425865,3.354493006181719,2.986311208190485,3.502104507335044,6.488415715525528,1.934246308926136,0.01927428243893472,35.0,16.379440331576916,15.933327511128708,9.0,45.0,3.0,476.420549573682,611.0996167917592,456.16200924907673,274.4637012352504,295.03857359848547,611.0043978348814
1410.0000000000002,32.298110177496895,28.570300056333224,179.45571846674716,205.89444339694745,34.25592667354445,15.00552227883196,36.43248666081762,1.7314648313761154,179.35879047588017,45.927551669479605,179.45324521868827,205.82137011820336,3.3988250423340785,3.0202541050582434,3.519593316430772,6.539847421489015,1.9241494751956687,0.019344740945593887,35.0,16.315237880207974,15.8648893194449,9.0,45.0,3.0,476.5209831832869,612.3697942750896,456.2418774654225,274.3013011439586,294.88845265118823,612.2761989602656
1420.0000000000002,32.170726959160525,28.516765238473848,180.25163550096067,207.05892029222665,34.1487779710758,14.932199567002783,36.346035283983774,1.640706479482276,180.15415885646743,45.932053257847656,180.24914693071585,206.9869761444349,3.4428038205165934,3.0538550740950265,3.5367510659476946,6.590606140042721,1.9143135896293384,0.019413915478045007,35.0,16.252074813698187,15.797520780868922,9.0,45.0,3.0,476.61888450219624,613.6215571214797,456.319178961412,274.1430965556053,294.7425923292648,613.5295436696302
1430.0000000000002,32.04592771562369,28.46399948650384,181.0355897464736,208.206433024242,34.04399178455971,14.85995927258938,36.26166894601825,1.55198187316131,180.93757282831965,45.936529851638056,181.0330860906876,208.13559253112007,3.4864146224555124,3.0871082036181514,3.55357690599322,6.640685109611372,1.90473188898407,0.019481785675274088,35.0,16.189928272660893,15.731199400817388,9.0,45.0,3.0,476.714345358056,614.8552758916161,456.39402110344486,273.9889292281477,294.6008219983068,614.7648045562344
1440.0000000000002,31.92363382521048,28.411987386946123,181.80781777682256,209.3373271329841,33.94149204429135,14.7887813284118,36.179316085493134,1.4652278434633104,181.70926878860752,45.94098050400413,181.8052992668996,209.2675653804572,3.5296620535258536,3.1200245419631223,3.5700892342667045,6.690113776229827,1.8953978241477627,0.019548437260421797,35.0,16.1287766664949,15.665903848527703,9.0,45.0,3.0,476.80745369360505,616.0713141243358,456.4665078475704,273.8386493284249,294.4629791746036,615.9823462613177
1450.0000000000002,31.80377000958445,28.360714271962763,182.5685490046572,210.45193813703173,33.84120601626644,14.718645922919166,36.098908320684096,1.3803831761804304,182.4694759787024,45.94540437478844,182.5660158670328,210.38323088705408,3.572537522151668,3.1526033294841485,3.5862924235653866,6.738895753049535,1.8863051014201335,0.019613879453409973,35.0,16.068598561869578,15.601613225660117,9.0,45.0,3.0,476.89829359672393,617.2700251051688,456.53673738548446,273.6921128896461,294.3289101940733,617.1825232971836
1460.0000000000002,31.686264471169753,28.31016563413124,183.31800867351592,211.55059183770047,33.74306445161812,14.649532728892323,36.02038069857032,1.2973863102484415,183.21841947404565,45.94980077929728,183.3154611297372,211.48291581497284,3.6150346813319385,3.1848457018103784,3.6021926376829816,6.78703833949336,1.8774476423536597,0.01967813229371668,35.0,16.009372896343052,15.538306608205517,9.0,45.0,3.0,476.9869444654613,618.4517513176063,456.6048008919648,273.54918443830474,294.1984692432381,618.3656797204651
1470.0000000000002,31.57104786433448,28.260327286670247,184.05641803938073,212.6336075288175,33.647000522729904,14.581423101150392,35.94367071093205,1.2161816317931198,183.95632036837983,45.95416896984665,184.0538563062501,212.56693995571757,3.6571549487084742,3.2167594306747604,3.617803256515949,6.83456268719071,1.8688195559240215,0.01974125550053005,35.0,15.95107981651728,15.475964313368024,9.0,45.0,3.0,477.0734825444836,619.6168285076634,456.6707873813333,273.40973509320446,294.0715173304706,619.5321522325935
1480.0000000000002,31.458053598842664,28.211185668368277,184.78399138509016,213.70129608642708,33.55295016048331,14.514298225653874,35.86871844903081,1.1367151900444696,184.68339278681384,45.958508311518926,184.7814156748336,213.63561504657625,3.698891791707145,3.2483451560301946,3.633129227374333,6.881474383404528,1.8604151651131515,0.019803263088656223,35.0,15.893699403620587,15.414566804914443,9.0,45.0,3.0,477.15798093603354,620.7655841158953,456.7347806322553,273.27364035909113,293.94792285023414,620.682269677453
1490.0000000000002,31.347218326208875,28.162727273274754,185.50093839194497,214.7539576617072,33.46085252977923,14.448139002546611,35.795467177689225,1.058932515194499,185.3998462549884,45.96281838485793,185.4983489122874,214.68924218664185,3.740241586772288,3.27960596367487,3.64817793536256,6.927783899037429,1.8522289906454652,0.019864183270967933,35.0,15.837212181603547,15.354094636128536,9.0,45.0,3.0,477.24050833601177,621.8983335866926,456.79685828626555,273.1407831485338,293.8275609866597,621.8163489942609
1500.0000000000002,31.238480805450404,28.114938912480167,186.20746543413796,215.7918869854336,33.3706488630833,14.382927871178085,35.72386224414377,0.9827842010968195,186.10588699701947,45.967098700430086,186.2048623884834,215.72811621056255,3.7811991431345806,3.3105433482636584,3.662954738225906,6.973498086489564,1.8442557036836196,0.019924033519352444,35.0,15.781599837270164,15.294529519690286,9.0,45.0,3.0,477.32113081274457,623.0153867703664,456.85709632942263,273.0110525718655,293.7103124173883,622.9347004319098
1510.0000000000002,32.66767388853728,28.120538200597707,170.1065700753841,199.4361639715656,34.9532222133748,12.846611073004167,37.467835322579454,2.8062355621208326,169.98705346448597,45.851035893508815,170.10353495643747,200.27030904635325,3.5157887203114906,3.2945777491675896,3.8022702999324824,7.096848049100073,2.01856499740727,0.02124097998882249,35.0,14.75606139792319,14.26735694059778,9.0,45.0,3.0,475.5031983339719,607.0749292425751,451.9701388373642,272.963788756844,296.69796173230435,608.1522714435117
1520.0000000000002,33.96200268196247,27.044577013359515,158.1206522155086,183.60538126389017,36.34754392170456,10.972204325649216,38.89041676796017,4.247725070217996,157.98477085861344,46.10603921846069,158.1172346776421,184.21562346927325,3.2722297970622254,3.250957444021406,3.874781851275773,7.125739295297177,2.1776402444885115,0.022550166741639906,35.0,14.497380633747357,13.336874501443049,9.0,45.0,3.0,472.4775618151476,590.7183954115205,446.5528341867175,274.7234239801485,300.4778814570664,591.5208292158027
1530.0000000000002,34.963417756456245,26.25589240216874,149.9584878553359,172.1929095478509,37.43807698404248,9.571386771703487,40.01485935867822,5.359719661825808,149.807535704304,46.35300112439944,149.9547318456148,172.5960081949941,3.108229382210168,3.237961826929053,3.920617504774492,7.158579331703546,2.303105225333561,0.02367939674678144,35.0,14.57090507883828,12.79365345574024,9.0,45.0,3.0,470.1209469349208,578.8342904203475,442.0925540680832,276.52171851428506,303.7817155046187,579.3728709221086
1540.0000000000002,35.60931145480033,25.5995031194891,144.8084614577336,164.70126641136602,38.20085285591547,8.33736202073851,40.844632118090686,6.165526221039443,144.64219412639616,46.589461448262334,144.80436524568051,164.96681304485287,3.042033876883752,3.2897196205797448,3.9691550970606735,7.258874717640418,2.3861912823523133,0.02479868762053425,35.0,14.700348242194764,12.318823927684493,9.0,45.0,3.0,468.37473444888127,570.9802081329852,438.323203418924,278.2681570472739,306.42210644288434,571.3393458583961
1550.0000000000002,36.10250664244722,25.033151872198633,140.75501020432247,158.80597317989884,38.790886993893935,6.805718258752563,41.50798743957201,6.8010167049286,140.57487507302633,46.79485113382936,140.7506150452853,159.016195879774,2.989923838584579,3.3630026564557185,3.9737751425493006,7.336777799005021,2.453834343311644,0.025736263413523735,35.0,14.940066714786951,11.837179861031872,9.0,45.0,3.0,466.93183089087137,564.8305722877076,434.1588192666941,279.7550863432432,308.7967852658404,565.1174014184745
1560.0000000000002,36.508923671929054,24.421158215826775,137.2898603729761,153.6159205943453,39.28397790235246,5.585045193267546,42.064267139844574,7.32812918794349,137.09658726221946,46.988163898893845,137.28518880459646,153.79195270630612,2.9431983915110176,3.4253786345738666,3.9754492606575305,7.400827895231399,2.5145528471941927,0.02658417741615921,35.0,15.228581642378517,11.530190281451382,9.0,45.0,3.0,465.53097715362605,559.3945723646968,430.5442949627808,281.0023626161718,311.093805477749,559.6369096107153
1570.0000000000002,36.88265393800418,23.9768297976114,134.41130283757914,149.26175565973165,39.74010038826098,5.090163477255828,42.577077945177486,7.809471920464943,134.20559050911825,47.168985766265,134.40637384619208,149.4041940167399,2.903644331629778,3.4794831942068982,3.9816526471017375,7.461135841308635,2.5695763630667523,0.02735430066670057,35.0,15.506009992282827,11.341322589278832,9.0,45.0,3.0,464.383088864087,554.8369774745488,427.63638709562514,282.0778259166602,313.2534913900058,555.0349075531938
1580.0000000000002,37.244273706036765,23.674317825149895,132.01972961961334,145.56221684748726,40.1822314022784,5.523249866109893,43.070765086715774,8.268797007334399,131.80212205754304,47.33709885760152,132.0145577150437,145.677334011224,2.870401019841016,3.5237205220242607,3.993159102890936,7.516879624915197,2.618755906563724,0.028070316177168448,35.0,15.77908113148868,11.193623756480749,9.0,45.0,3.0,463.4312319053215,550.9484738077141,425.41655960397065,283.16097980616087,315.2667732442366,551.1100218830508
1590.0000000000002,37.52959686046555,23.276801767492373,129.87207753373906,142.20438406103716,40.53720375270249,5.86840737416037,43.48118309776814,8.647665947601865,129.64324953736943,47.48888459026568,129.8666818491084,142.3153849991259,2.84018042545649,3.6117007961291807,3.945252478393184,7.556953274522365,2.6607300039073283,0.028716077929432447,35.0,16.00205800285852,11.160455599242823,9.0,45.0,3.0,462.45359516701103,547.4148112578778,421.64203668174457,284.25375935193864,317.22400628575224,547.5717283643845
1600.0000000000002,37.78165770413181,22.88208034541441,127.96334190025556,139.1511041921912,40.8535102472426,6.174081949398044,43.848986305843,8.984933040049611,127.72370042772692,47.6312203478381,127.95773392581152,139.2456794339016,2.812535100754056,3.7037941948971,3.8903135785228153,7.594107773419913,2.700093510436152,0.029321903468207237,35.0,16.201169368044418,11.1599531375943,9.0,45.0,3.0,461.5198892406152,544.1836099229121,417.8686795530948,285.19265520355174,319.1279905499891,544.3186441578646
1610.0000000000002,38.01553367420956,22.528577698343213,126.2674634258393,136.39801716723548,41.14738248298497,6.4565044689493325,44.18986368756414,9.29562488431907,126.0173746548965,47.76247268553095,126.26165263058142,136.4808771840053,2.7876982483806154,3.795922785971361,3.8332149050744064,7.6291376910457664,2.7367157458586355,0.029894748139561948,35.0,16.385574991943542,11.17660120196848,9.0,45.0,3.0,460.66211425130905,541.2597442687419,414.2835018782621,286.05981231315,320.965078826436,541.3792291574274
1620.0000000000002,38.21489860086244,22.65189881677975,124.68241364234642,134.51373177848677,41.40406207913044,6.701958648761604,44.49869605778368,9.575564969674474,124.42327675533272,47.87444415214708,124.67642558407788,134.54133392146906,2.7630543337218008,3.8895975809379872,3.7633179822168055,7.652915563154792,2.7697303921079275,0.030318214836335837,35.0,16.55044772843621,11.175740612665948,9.0,45.0,3.0,460.5226598751274,539.4996713550685,411.20723718851673,287.07994267160683,322.7626597618564,539.5418695319296
1630.0000000000002,38.34745758983773,22.849727457391907,123.0047116392634,132.8886969092764,41.58728633989358,6.876477910758865,44.735575992922016,9.789299282968102,122.73735026684352,47.97214014090088,122.99856317002713,132.90017663591226,2.736654860900928,3.9392580548050167,3.709622046565374,7.64888010137039,2.794974335511319,0.03064744430305297,35.0,16.672821550250774,11.233967598451898,9.0,45.0,3.0,460.5931123281296,538.1674985789195,409.63286398256577,288.5910567152683,324.7233889566688,538.1871782793417
1640.0000000000002,38.4285526273642,23.059258868761503,121.29373292612192,131.4077448487301,41.71302076697157,6.995908550963918,44.91147845048671,9.947465948810589,121.01871317632896,48.05892896110431,121.28743616858264,131.41280846828607,2.709155252480034,3.952975183657301,3.6743970689262473,7.627372252583549,2.815406110669089,0.030914916486687306,35.0,16.7600893651462,11.317588126210469,9.0,45.0,3.0,460.761076053185,537.0701976617033,409.2039236137192,290.3487725571563,326.83785656912045,537.0809808973725
1650.0000000000002,38.495975403048575,23.274433130808063,119.69515310404375,130.06652050261513,41.821487682480154,7.098721495999484,45.065813541773664,10.085858314705431,119.41280691614188,48.13554185190918,119.68871520841486,130.0688346288169,2.6834695008062366,3.9519239756504816,3.6477644831930736,7.599688458843556,2.832038320748666,0.031158695505357634,35.0,16.836397476151944,11.402751346212256,9.0,45.0,3.0,460.95849803479115,536.1170380250845,409.28489978710974,292.2143862745703,328.9701437981529,536.1240786559441
1660.0000000000002,38.55985776543936,23.48617560630544,118.26421927106674,128.87194598433655,41.92393320571114,7.1956457133146605,45.211176844679535,10.215880029001198,117.9748598893229,48.20098731140428,118.25764700092428,128.87303730448008,2.6608336208330017,3.9458636085215426,3.624957648840636,7.570821257362177,2.845281718513484,0.031389349972472155,35.0,16.908686430876344,11.48942306038964,9.0,45.0,3.0,461.1566699806451,535.2825644465305,409.5754818856623,294.0918018470616,331.0300273293746,535.2880052415337
1670.0000000000002,38.62155897078057,23.68659098112647,116.9983351202284,127.80965346710876,42.02237378984655,7.288613665043669,45.350504427691455,10.340209434904637,116.70226380220213,48.2558110069175,116.99163492438296,127.81009705891135,2.641311697596348,3.9392063755369566,3.60398330626844,7.543189681805397,2.855849875147211,0.031610361339065675,35.0,16.97820210750723,11.575458796203693,9.0,45.0,3.0,461.342361511797,534.5448549803325,409.92728628874386,295.9145653454227,332.9851803929744,534.5494990832175
1680.0000000000002,38.68047397925599,23.872245189499324,115.87662991118836,126.86073629591608,42.116613496873214,7.377463441987516,45.48413568264217,10.459186405007188,115.57412776451164,48.30126485934653,115.86980771732252,126.86072533126782,2.624574225574567,3.933681021673229,3.5840367621333806,7.51771778380661,2.8643570871617645,0.03182305407245218,35.0,17.044837702148413,11.658927250591432,9.0,45.0,3.0,461.51169778728695,533.8870479834001,410.2760013278107,297.6520918195173,334.83102114713967,533.8911614647404
1690.0000000000002,38.73604005218264,24.04262012468172,114.87668063747932,126.00804998455492,42.206352363942486,7.461931857649459,45.612066475443925,10.572842098718638,114.56800350712992,48.338735688781405,114.86974174826494,126.0076538597604,2.610235676304584,3.92972413168626,3.5648608580372207,7.4945849897234815,2.871229237175192,0.03202826810259775,35.0,17.10843463132818,11.738858936301312,9.0,45.0,3.0,461.6648294026066,533.296427782806,410.60093519176166,299.29735653375485,336.5727476138595,533.3001031370017
1700.0000000000002,38.79219325100769,24.202150312263317,113.9816140522468,125.23618407937288,42.29838736890242,7.548422229929997,45.749313377205006,10.694508920127817,113.6669658357209,48.36980540850056,113.97456233214032,125.23782458733832,2.5981140361191155,3.9396064766316425,3.5346656420337164,7.4742721186653585,2.8768067970680438,0.032229859832506064,35.0,17.11209727947619,11.781835514206309,9.0,45.0,3.0,461.8019090705083,532.7599485931945,410.5252725162519,300.85474771711023,338.21550092991725,532.7665832529107
1710.0000000000002,38.84010347353871,24.34060405960764,113.18394567752512,124.5396410938892,42.37644997586128,7.621672902072476,45.8641097373142,10.796062566167848,112.86358453638807,48.39525310228885,113.17678682968524,124.53826344547464,2.587691092256552,3.9211231686982697,3.5345579031458363,7.455681071844106,2.8812098531214194,0.032421966856156025,35.0,17.169101547122693,11.87526990969394,9.0,45.0,3.0,461.9222062497594,532.2731377603717,411.33281399485776,302.31543331504497,339.74963738501185,532.275627241388
1720.0000000000002,38.880964989460615,24.468964829836185,112.43998032581088,123.90272404876224,42.44882725129831,7.689498395572685,45.97329119407128,10.892472557077213,112.11411274943528,48.415194943805936,112.43271831617206,123.90083248410394,2.5785506133002114,3.919610151548704,3.5186199008269887,7.438230052375693,2.8846554393810098,0.032604768224931954,35.0,17.22179265162896,11.94786686661996,9.0,45.0,3.0,462.03924128205387,531.8399528736196,411.624095962498,303.7067546536155,341.2328027079001,531.841810850215
1730.0000000000002,38.91740032826988,24.587014683295195,111.75509678417008,123.318776911744,42.51607084923753,7.75243545982329,46.07649497116432,10.983445457128028,111.4238914734732,48.43110339537572,111.74773488927872,123.31646893765252,2.570658125217693,3.918201077604471,3.503750540504076,7.421951618108547,2.8871795690374147,0.032781549689780705,35.0,17.27118642546401,12.017242528348843,9.0,45.0,3.0,462.1486519526142,531.4470800501,411.9224964143871,305.0407115792934,342.64976892405286,531.4484403814987
1740.0000000000002,38.95673238744632,24.69601223211185,111.14151164218993,122.77992116027627,42.586163433945856,7.817960887079379,46.187893945423845,11.081470623112407,110.8050766131244,48.44487056773852,111.13405173340732,122.7774240939238,2.5642462102476027,3.912852761209453,3.4954194098797218,7.408272171089174,2.889064295574735,0.032959728211190226,35.0,17.261434880971876,12.067285040073102,9.0,45.0,3.0,462.2409734792497,531.0751777813035,412.3590058475498,306.30778517355816,343.9723502066448,531.0763571635223
1750.0000000000002,38.98776451138196,24.79366510312576,110.56580247820958,122.28525588235476,42.64701332793355,7.874780681645917,46.28383618346482,11.165752371008182,110.22431739499686,48.45506250512568,110.55824815392964,122.2826623243762,2.5587116005051245,3.9131999192517752,3.482253603759176,7.395453523010951,2.8903036674985128,0.03312905147658693,35.0,17.30671511546865,12.12951227615747,9.0,45.0,3.0,462.33015140630533,530.743389371678,412.6234992801272,307.5117182736542,345.24639175566506,530.7445144595448
1760.0000000000002,39.01568640621248,24.882980062019495,110.03239081290772,121.82780988398063,42.70432151800694,7.928237509932899,46.375593763644055,11.246234463351072,109.68597677932006,48.4631175153724,110.02474432329458,121.8249515134429,2.5541244487753048,3.9140455345230873,3.469860875522786,7.383906410045872,2.890973622521187,0.03329478241504307,35.0,17.349709637557567,12.188766491519118,9.0,45.0,3.0,462.41243142086927,530.4387907250192,412.8814664051984,308.66511105352464,346.46225386781737,530.4396230730447
1770.0000000000002,39.040654216725656,24.964272696068065,109.5375488920139,121.40446164227104,42.758298043822336,7.978537648702627,46.46344955899865,11.32318273475738,109.18631992190532,48.46939475488306,109.52981233601014,121.40138227789411,2.5504185513874447,3.915511349177077,3.4581351369014337,7.373646486078509,2.891151525723963,0.033457192441417434,35.0,17.39054911740743,12.244922436383035,9.0,45.0,3.0,462.48801089172537,530.1590196480038,413.12853790531057,309.76854609020154,347.6214247163695,530.1596185567199
1780.0000000000002,39.062927807204105,25.03802814236036,109.07757962125612,121.01181407425548,42.80926203604496,8.025987459325563,46.54777560240244,11.396935951481057,108.72163936055018,48.47425356900413,109.0697548837316,121.0085434415506,2.547519299511092,3.9177038553970105,3.446981233174893,7.364685088571902,2.890924159037892,0.0336166939753916,35.0,17.429434164450697,12.297919323146516,9.0,45.0,3.0,462.5571673334648,529.9013694137744,413.3609428547296,310.8231610104416,348.7267586034234,529.9017745862693
1790.0000000000002,39.08841739904928,25.105720521930778,108.6602632388352,120.64196778577173,42.86370474184669,8.076629686303761,46.6393344325615,11.476901210742938,108.29965085307694,48.47911057182023,108.65235079127352,120.6384129119782,2.5455360395340776,3.915709434276177,3.4422276418850504,7.3579370761612255,2.890525595350827,0.03377938922223294,35.0,17.40911355536133,12.331075628593112,9.0,45.0,3.0,462.6129556930793,529.649536334987,413.7294583100436,311.82626464248483,349.76157201861287,529.6496164074993
1800.0000000000002,39.10802228782583,25.16564553407176,108.26743047467298,120.30274752252456,42.911599721140426,8.121141358874297,46.720020288907456,11.547272763754904,107.9022848191728,48.48246530726783,108.25943299289284,120.2994419654912,2.5441664172248464,3.9204002672998985,3.4317838947699646,7.352184162069863,2.8898204583997136,0.03393556792740879,35.0,17.44593301052072,12.377869773188364,9.0,45.0,3.0,462.6668621544184,529.4258661407888,413.9010493560518,312.7745881130616,350.75320060543606,529.4263662963058
1810.0,39.12535308817141,25.219859447770087,107.89789450164118,119.9844858309192,42.95700985469161,8.163309049285544,46.79779071149884,11.615014255027065,107.52828593190904,48.485090234137886,107.88981323031102,119.98097326941188,2.5433401408028176,3.925438042673095,3.421957611488327,7.3473956541614225,2.8888765353430794,0.03408967080239142,35.0,17.48117681774488,12.42182845249448,9.0,45.0,3.0,462.71625393051056,529.217416615295,414.0670514085496,313.685981983606,351.7052784166547,529.2176960278641
1820.0,39.140447668882274,25.268895404868086,107.55041579132234,119.6870729615664,42.999974253075166,8.20317521494053,46.87272663240201,11.680206759312853,107.17641713958712,48.487117755600025,107.54225200643415,119.68337795514508,2.543046112973278,3.930903180782807,3.41262160182165,7.343524782604456,2.8876884084569565,0.034241545181329255,35.0,17.51485345472895,12.463445832042169,9.0,45.0,3.0,462.7618153773005,529.0246936486321,414.22545897723086,314.56226960450255,352.61787891959733,529.0247853641903
1830.0,39.15349905607143,25.313067458962447,107.22332482940358,119.40883217898472,43.04071642161912,8.240952244986602,46.945083561867115,11.743081442109316,106.84500317919114,48.48870116093138,107.21507969394428,119.40497343960628,2.5432468485257886,3.9368649896019607,3.403712478649834,7.340577468251795,2.8863016079256374,0.03439141985885064,35.0,17.547102491618944,12.50272692977518,9.0,45.0,3.0,462.80368919927935,528.8463026180742,414.3740009288839,315.4041854161961,353.4928212990136,528.8462315817256
1840.0,39.16468011095385,25.352734065443656,106.91503814350284,119.14827128354744,43.079432816925305,8.276826314148819,47.01508460266032,11.803839016685744,106.5324552658563,48.489964345248886,106.9067127168102,119.14426131511972,2.54390597887012,3.943343833802565,3.395185999118392,7.3385298329209565,2.8847488444444696,0.03453948463902279,35.0,17.57804881518217,12.539757054275071,9.0,45.0,3.0,462.8421115268188,528.6810703321577,414.51191364047486,316.21322636699705,354.33202514563186,528.6808528822083
1850.0,39.17412985754804,25.388239079539005,106.62406528998444,118.90405442218224,43.11628069169512,8.310946647901346,47.08291043024278,11.862643314733871,106.23727828575136,48.491005481567015,106.61566054177712,118.89990188529282,2.544988708467312,3.9503356340368656,3.3870103029919227,7.337345937028789,2.883056381592991,0.034685884533035304,35.0,17.60779348117012,12.574646439941889,9.0,45.0,3.0,462.8773500235976,528.5279985989417,414.63914475482215,316.9910568196251,355.1374539806264,528.52764577347
1860.0,39.18770685681287,25.420934994372885,106.35895431870448,118.66940275026332,43.15769396612278,8.349268254321146,47.157764240354666,11.927467276602783,105.9679532200726,48.4930877540462,106.35046976237088,118.66544725418304,2.5466270709718666,3.952973614475369,3.3850176623158066,7.337991276791175,2.881454988221257,0.03483673528223371,35.0,17.578548872244085,12.589960633029476,9.0,45.0,3.0,462.90240516808336,528.371951915094,414.90053783309367,317.7324870702508,355.8915446419935,528.371938847837
1870.0,39.19658979736349,25.44883390915305,106.10614978362422,118.4538766623332,43.19389690079464,8.382745693977654,47.2246193268754,11.985298525555097,105.71103448777016,48.49467878449274,106.09758734692994,118.4497348367192,2.54858203164638,3.962101486339229,3.3771605774056335,7.3392620637448625,2.8797433131880443,0.034982422173291707,35.0,17.607793318445033,12.620695146196113,9.0,45.0,3.0,462.9278862017365,528.2350422319106,414.9752608848029,318.43647461447944,356.618729063987,528.2348305445273
1880.0,39.203317115791755,25.473596166923244,105.86366786708636,118.25056697904812,43.227793048903926,8.414071112310465,47.288890458426216,12.040835800043284,105.4644864572774,48.4959587545996,105.85502838265576,118.24622549087798,2.550796798658899,3.9712419700389616,3.369737226853661,7.340979196892622,2.8779161087046203,0.03512601442773331,35.0,17.635594835478457,12.649679400459036,9.0,45.0,3.0,462.9522571881533,528.1088413665965,415.0518369003136,319.1190280760615,357.32444518756205,528.1084115914769
1890.0,39.20827631085302,25.495529344682097,105.63183543163828,118.0591367312408,43.259787140346816,8.443622125928698,47.3509947355689,12.094446984041213,105.22863231709135,48.497075645933926,105.62311965126446,118.05462557153912,2.553264661931156,3.980428165565604,3.3626954126746726,7.343123578240276,2.8759743115256686,0.03526767242162905,35.0,17.662201604985853,12.677249161314478,9.0,45.0,3.0,462.9753582918115,527.9926200180796,415.12925557544975,319.78144320855284,358.00750121598685,527.9920133406914
1900.0,39.211685272510806,25.514779182067056,105.41041949858852,117.87893723299275,43.29011922825805,8.471623098635916,47.41119480864989,12.146363934583576,105.00323591705222,48.49812152324853,105.40162810864568,117.87427583161286,2.5560104086448727,3.9898175303495167,3.3560166349574194,7.345834165306936,2.873945325285861,0.03540805916069751,35.0,17.68775995378428,12.7034018273622,9.0,45.0,3.0,462.9970616006271,527.8855803864482,415.2045234484796,320.42337151562936,358.6679852455469,527.8848232483325
1910.0,39.21369955179374,25.53150814231589,105.1989820095436,117.7093172910009,43.31896082775128,8.498234585594957,47.46968037156017,12.196754377200762,104.78785640755218,48.49915753551784,105.1901156439978,117.70451944180928,2.558991041483825,3.9994208726925846,3.349616828853787,7.349037701546371,2.8718497182721854,0.03554690212793303,35.0,17.7123758257585,12.728163472724075,9.0,45.0,3.0,463.0173574810645,527.7870590792472,415.2759643487219,321.04505734032654,359.30647758760614,527.7861700717073
1920.0,39.21443240949117,25.545880643906912,104.99699179873528,117.5496596979545,43.34643622230532,8.523573181019344,47.52659048768028,12.245741995102833,104.58196020146656,48.500224844335946,104.98805104542804,117.54473368788194,2.56220598511712,4.00928470334558,3.34348460725162,7.3527693105972,2.869702652053207,0.03568449671530921,35.0,17.73612705368072,12.751584782276495,9.0,45.0,3.0,463.036303397364,527.6965053880706,415.34282038778485,321.6471005370629,359.9238154669409,527.6954954365609
1930.0,39.21397032598192,25.55805610789997,104.8038858732609,117.39938298715686,43.37263973491103,8.547727568254798,47.58203180007416,12.293423062907893,104.3849821786442,48.501351238443526,104.7948712815032,117.3943352647732,2.565635092028003,4.019406731483661,3.3375926453742264,7.356999376857886,2.867515883189202,0.035820849534137326,35.0,17.759073340331327,12.773727716607937,9.0,45.0,3.0,463.053990597577,527.6134435587153,415.4048615804135,322.23028060925327,360.5209584114016,527.6123210524984
1940.0,39.21238319644481,25.56818593133886,104.61910450104868,117.25794494858076,43.397647039104434,8.57076902227567,47.63609046180651,12.339874808089236,104.19636070196044,48.502555463451806,104.61001658683648,117.25277997588644,2.569251222422324,4.029762525883228,3.3319098192128096,7.361672345096037,2.865298761308112,0.03595584923492228,35.0,17.781262963469715,12.7946583566723,9.0,45.0,3.0,463.0705243808301,527.537454414417,415.462156190914,322.79545827916843,361.0989065178308,527.5362249982503
1950.0,39.209730463076895,25.576411407697265,104.44211245255715,117.12484134761064,43.4215220021897,8.592757762909912,47.688839300967366,12.385162525190196,104.0155588192428,48.503850374020885,104.43295169918784,117.11956342638638,2.5730829920687808,4.040408716024255,3.326479895241739,7.366888611265994,2.8630590750370444,0.036090146929588375,35.0,17.80273691511752,12.814442281665094,9.0,45.0,3.0,463.08601186959055,527.4681592319337,415.5149237988094,323.343509209346,361.6586476915575,527.4668283591697
1960.0,39.2060654986065,25.582863877400317,104.27240729160243,116.99960348802722,43.44432155946666,8.61374754409752,47.7403430016404,12.429344287630158,103.84207251266064,48.505244743310016,104.26317415758936,116.99421622228108,2.577069614383228,4.0512581083041646,3.321231589807081,7.372489698111245,2.860803471106739,0.0362231253561158,35.0,17.823531895950794,12.83314245021387,9.0,45.0,3.0,463.1005555589803,527.405210481464,415.5634500459536,323.8752934566069,362.2011333546136,527.4037826575367
1970.0,39.201438230890254,25.58766462817283,104.10952568527507,116.88179637327778,43.46609865462038,8.633788453255818,47.79066127199807,12.472474437908431,103.67543697951182,48.50674501812432,104.10022060250697,116.8763028126312,2.581220985962236,4.062332727963644,3.316185129164284,7.378517857127926,2.858537838199599,0.03635514137701877,35.0,17.843681827982095,12.85081736426099,9.0,45.0,3.0,463.11424919005515,527.3482847104914,415.60803081254966,324.3916305027836,362.7272597566246,527.3467636943449
1980.0,39.195897440140286,25.59092587987476,103.95304400173644,116.77101355626132,43.48690480553202,8.652928915283269,47.83985153714677,12.514604847481564,103.51522719991134,48.508356091904766,103.94366737921185,116.76541735383148,2.5855083747246868,4.073593636989808,3.311310198314556,7.384903835304365,2.8562676135561667,0.036485996589299165,35.0,17.863219500559183,12.867519854664296,9.0,45.0,3.0,463.1271756377826,527.2970745943172,415.64893509455834,324.89328887806664,363.2378607304113,527.2954650123015
1990.0,39.18949347184768,25.592751686299607,103.8025806907865,116.66687402026632,43.50679303574338,8.67121861290633,47.88797169199707,12.55578709209874,103.3610602724476,48.51008264325674,103.7931329126198,116.66117960522598,2.589947103357132,4.0850720429790455,3.3066317014297963,7.391703744408842,2.853997958038446,0.03661610258620992,35.0,17.88217811673286,12.883294983186431,9.0,45.0,3.0,463.13940405941537,527.2512826812617,415.6863766850258,325.38097911725964,363.73369968587673,527.2495902675212
2000.0,39.182285916260206,25.59324047069282,103.6578029947684,116.56901153711368,43.52582603896691,8.688716014743932,47.93508720252423,12.59607904594975,103.21260199609196,48.51193082337414,103.64828442087034,116.56322479733971,2.594503903657343,4.0967259572868855,3.302109524103757,7.398835481390643,2.851734187395468,0.036745181122853965,35.0,17.90059566372338,12.898171065136864,9.0,45.0,3.0,463.1509818162826,527.210601798919,415.7204462982596,325.85534227105467,364.2154512061742,527.2088343454596
2010.0,39.17379049013908,25.592348199208686,103.51787551435253,116.47786467737012,43.54352126362749,8.704978463523217,47.98082511303578,12.635163911009728,103.06902557234804,48.513816451792714,103.50828668910847,116.47188340959384,2.5991635302508254,4.108409536772689,3.2978027929859004,7.40621232975859,2.8494599295350507,0.03687270077857727,35.0,17.91822976799847,12.91297639827593,9.0,45.0,3.0,463.16257983029385,527.176182656771,415.7547394203796,326.3172226843694,364.68479420243966,527.1741970332438
2020.0,39.16383805359797,25.590204584346225,103.38134541464945,116.39277467237798,43.55967059588826,8.719815885303206,48.02489681962006,12.67279841130494,102.92887717712196,48.515581003356544,103.37168686984268,116.38665670907238,2.6038957212015474,4.119948985284561,3.293752201019712,7.413701186304275,2.8471574825136545,0.03699847933488702,35.0,17.93492453730761,12.92733234197408,9.0,45.0,3.0,463.17463449367347,527.1480565559684,415.79350741373565,326.76951885445646,365.14499153943217,527.145933017785
2030.0,39.15281934241592,25.58694416984196,103.24855667268618,116.31309245192182,43.574677387978326,8.733599892519694,48.06767426545357,12.70930294034332,102.79249387004285,48.51731752740477,103.2388287991986,116.30685615527192,2.6087043282548112,4.131397234417782,3.2899449368774705,7.421342171295251,2.844838370878172,0.037123000695808685,35.0,17.950915532065267,12.9410919764872,9.0,45.0,3.0,463.1867427430775,527.1250788989084,415.83565840536977,327.2128403353608,365.59535852224207,527.1228426980908
2040.0,39.1408781979568,25.582626824976895,103.11967114218102,116.23864776948426,43.58869542808941,8.746472496267984,48.10932256173321,12.744820349246936,102.66003597518949,48.51907943822079,103.10987429859664,116.23230524853892,2.61359079981956,4.1428282985793645,3.2863453737308745,7.42917367231024,2.842516002437391,0.03724640276452646,35.0,17.966295241265755,12.954250632652077,9.0,45.0,3.0,463.1987707978621,527.1068941122761,415.87928577730423,327.64672827350165,366.0355009509235,527.1045617791715
2050.0000000000005,39.12811154017848,25.577307998586548,102.99468859583617,116.16923732425472,43.60182854511368,8.758529661100965,48.14995407257916,12.779448145196396,102.53150202613992,48.520897163999216,102.98482311608596,116.16279687021716,2.6185536040969746,4.15429002627391,3.282927667817428,7.437217694091338,2.840200667442938,0.03736878655568477,35.0,17.981126294039655,12.966802932616758,9.0,45.0,3.0,463.210649714602,527.0932085195743,415.92315433321664,328.07101969337754,366.4653955866707,527.0907912662916
2060.0000000000005,39.114589898844656,25.57104337584184,102.87352760104622,116.104652735382,43.614151896005126,8.769840912456118,48.18965027715822,12.813257265115965,102.40680955350852,48.52278850212343,102.86359379948011,116.09812026625656,2.623588532780136,4.165807638857453,3.279673300998068,7.445480939855521,2.8378996351099977,0.03749021330959156,35.0,17.99545425761886,12.978757663059866,9.0,45.0,3.0,463.222350802507,527.0837759229626,415.9665730290632,328.48578773945286,366.8852093222812,527.0812816611607
2070.0000000000005,39.10036679211796,25.563886663537915,102.7560641600703,116.04468925288433,43.62572216024287,8.780458730565442,48.228472723680206,12.84630160928242,102.28583367578506,48.52476350144042,102.7460623350205,116.03806927665772,2.628690916651907,4.177394414682374,3.27656959740527,7.453964012087645,2.8356182786151054,0.03761073317866093,35.0,18.009313705746365,12.990131257804023,9.0,45.0,3.0,463.23386833920733,527.0783841734209,416.0091743593328,328.8912343329925,367.2952111676751,527.0758188585664
2080.0000000000005,39.08548538457074,25.555889043917546,102.64215433373693,115.98914832268258,43.636584765563065,8.790425204262021,48.266470782637285,12.87862497370071,102.1684296734558,48.526827544102495,102.63208476992531,115.98244447066838,2.63385482847681,4.189054997671676,3.2736059930293124,7.4626609907009875,2.8333607873964466,0.037730373771434136,35.0,18.022732499303743,13.000944140166666,9.0,45.0,3.0,463.2452087347159,527.0768437253267,416.0507769535411,329.28762923440087,367.69572088333575,527.0742121006627
2090.0000000000005,39.06998198565064,25.547098622408043,102.53164765691852,115.93784029951412,43.64677770716168,8.799775549524156,48.30368580819032,12.910263724299284,102.05444638350964,48.52898314140606,102.52151062712112,115.93105566738706,2.639075876497513,4.200792547773481,3.270775939442851,7.471568487216331,2.831130606647176,0.0378491793433904,35.0,18.035733985168235,13.0112181713788,9.0,45.0,3.0,463.25638446819335,527.0789824713703,416.091303989325,329.6752707705222,368.0870771377869,527.0762885431636
2100.0000000000005,39.05388870176997,25.53756083971308,102.42439307136252,115.89058306480842,43.65633441278156,8.808540747428253,48.340154155915485,12.941249818603636,101.9437321019961,48.53123109226498,102.41418883769066,115.88372037763833,2.644347034350855,4.212603522079286,3.2680708544121546,7.480674376491441,2.8289306506730223,0.03796715229775004,35.0,18.04833871711696,13.020976058305052,9.0,45.0,3.0,463.26741065030245,527.0846398309908,416.13074239241655,330.05447233710817,368.4696251014995,527.0818870982868
2110.0000000000005,39.03723418223415,25.52731790786112,102.32024458312809,115.84720515844344,43.66528458418366,8.816748322750414,48.37590817485768,12.97161172917538,101.8361402488094,48.533571077479046,102.30997339802364,115.84026690810572,2.6496639523272414,4.224487275080272,3.2654861114921774,7.48997338657245,2.8267635146690537,0.03808432773793573,35.0,18.060564963717468,13.030239762577024,9.0,45.0,3.0,463.2783031087377,527.0936672961008,416.16910787760094,330.4255407608987,368.8437005739156,527.0908589416305
2120.0000000000005,39.02004498808854,25.516409573805728,102.2190616145872,115.80754294190768,43.67365566736167,8.82442369998148,48.41097770021945,13.001375721844454,101.7315296951,48.53600214127238,102.20872372158571,115.80053143307356,2.6550210453457,4.236440191651536,3.263015935155962,7.499456126807497,2.824631518440948,0.038200719159466094,35.0,18.072429605382126,13.039030925267468,9.0,45.0,3.0,463.2890773820183,527.1059241983412,416.20643631260725,330.7887790812148,369.20963086949166,527.1030631522132
2130.0000000000005,39.00234581473845,25.504872961123453,102.12071066731228,115.7714415906646,43.68147311065076,8.83159046638599,48.44539039109671,13.030566153758455,101.6297664294424,48.53852289652048,102.11030630173416,115.76435899034324,2.6604131687668247,4.248458821643883,3.2606552492439578,7.50911407088784,2.8225367995635517,0.038316341935082925,35.0,18.08394828686022,13.047370215293029,9.0,45.0,3.0,463.29974816222614,527.1212779351491,416.2427700430912,331.14447817670447,369.5677293999216,527.1183669433331
2140.0000000000005,38.9841598146585,25.492742755576895,102.02506555206666,115.7387546576448,43.68876070862393,8.838270640357166,48.47917207122925,13.059206092750514,101.53072378311144,48.541131672500285,102.01459494160773,115.7316030236728,2.6658356882574363,4.260540076990074,3.2583997172703034,7.518939794260376,2.8204813325067475,0.03843121458624183,35.0,18.09513566124548,13.05527744255636,9.0,45.0,3.0,463.31032906561745,527.1396031635209,416.27815569536494,331.4929166038898,369.9182947031777,527.136644827027
2150.0000000000005,38.96550900001514,25.48005157826094,101.93200683353028,115.70934280761684,43.69554105459983,8.844485106282093,48.51234724075516,13.087317289525004,101.43428186693558,48.54382665884856,101.92147019872765,115.70212409562096,2.6712838047180374,4.272680391043399,3.2562447769720237,7.528925168015422,2.818466968847634,0.03854534981973767,35.0,18.10600562501696,13.062771472773592,9.0,45.0,3.0,463.32083254369513,527.1607803689296,416.31263886742187,331.83436088576457,370.2616121877554,527.1577771531379
2160.0000000000005,38.94641421735896,25.466829932478394,101.84142189411652,115.68307394660928,43.701835494450975,8.850253583969332,48.54493905183002,13.114920080760156,101.34032763656089,48.54660588308951,101.8308194488172,115.67579002821572,2.676753254631536,4.284876757415663,3.254186573463795,7.539063330879458,2.816495438208493,0.03865876443912293,35.0,18.11657126696963,13.069870368152747,9.0,45.0,3.0,463.33126984777306,527.1846959651192,416.34626593295445,332.16906522111447,370.5979527425817,527.1816502246917
2170.0000000000005,38.926895302617005,25.453106419981847,101.75320478611512,115.65982296022251,43.70766431954839,8.8555948076675,48.57696949397527,13.142033771817864,101.248754742329,48.54946736760803,101.74253673791414,115.65247563019204,2.682239602527446,4.2971258216900265,3.25222096457967,7.549346786269696,2.8145683850003653,0.038771469338993024,35.0,18.126845013016293,13.076591115583028,9.0,45.0,3.0,463.3416510960409,527.2112419938315,416.3790786801666,332.4972702260087,370.927573367722,527.2081559822359
2180.0000000000005,38.90697116060396,25.4389079148242,101.667255532021,115.63947098918304,43.713046835816414,8.860526591282449,48.608459472644554,13.168676706723602,101.15946282677191,48.55240908092055,101.65652208261648,115.63206196537892,2.6877389125538587,4.309424839405849,3.2503444128891745,7.559769252295022,2.8126873547817253,0.038883479540752094,35.0,18.136838674818023,13.08294996089768,9.0,45.0,3.0,463.3519853955811,527.2403155531381,416.41111790148955,332.8192055706337,371.2507183747029,527.2371914222888
2190.0000000000005,38.886659891947325,25.424259730521385,101.5834794807615,115.6219046115068,43.718001507398256,8.865065961753544,48.6394289631006,13.194866401504726,101.07235687684822,48.555428962650126,101.57268082628876,115.61443553608194,2.693247081324798,4.321770656572403,3.248553150460084,7.570323807032486,2.810853805254538,0.03899480497248905,35.0,18.146563537843637,13.088962439682176,9.0,45.0,3.0,463.3622808835953,527.2718180629558,416.4424227211552,333.13509107141493,371.5676210008231,527.2686578645962
2200.0000000000005,38.86597866762502,25.409185542769993,101.5017876833994,115.60701662532608,43.722545821262536,8.869229036583306,48.669896901960286,13.220619455361884,100.98734760524908,48.55852493145295,101.49092401480551,115.59948908370052,2.6987605349329167,4.334160898823607,3.246844012291152,7.581004911114759,2.809069131175508,0.03910546007049871,35.0,18.156030270767644,13.094643165773334,9.0,45.0,3.0,463.37254480999394,527.3056560747643,416.4730283289189,333.44513384979007,371.8785014823053,527.302461786462
2210.0000000000005,38.84494399472343,25.393707726521143,101.4220957487206,115.5947044191347,43.72669657371409,8.873031287759659,48.69988143544302,13.245951897575369,100.90435029560444,48.5616949317361,101.411167252004,115.58711992518312,2.704275540612888,4.346592770148035,3.2452136332762653,7.591806403424301,2.8073346407976314,0.03921545472304192,35.0,18.16524911387006,13.100006227121073,9.0,45.0,3.0,463.3827836051743,527.341739749291,416.50296965607833,333.7495333847027,372.18357068294773,527.3385132536856
2220.0000000000005,38.82357163361846,25.377847340631547,101.34432390797193,115.58487037945076,43.73046978701361,8.876487466645528,48.72939986629908,13.270879148512904,100.82328487193234,48.56493691729577,101.33333076448406,115.57723038801667,2.7097884898857405,4.359063637818712,3.2436587422110175,7.602722380029731,2.805651588087712,0.039324798104826246,35.0,18.174229849214328,13.105064932707592,9.0,45.0,3.0,463.39300298423774,527.3799833576958,416.5322778920768,334.0484789018175,372.4830291967108,527.3767264596116
2230.0000000000005,38.80187660325887,25.3616241562284,101.26839698052667,115.5774219099585,43.733880707512526,8.879611603454066,48.75846868554389,13.295415629548984,100.74407586435224,48.56824885277194,101.25733936723336,115.5697278246932,2.7152964407528786,4.371571847633265,3.2421768531054966,7.613748700738761,2.804021169278915,0.03943350650040036,35.0,18.182981744491656,13.109831906183558,9.0,45.0,3.0,463.4032079791318,527.4203053104878,416.560981968576,334.34214979161555,372.7770669669839,527.4170197475526
2240.0000000000005,38.7798733694075,25.345056907376943,101.19424339594744,115.57227010861824,43.736944010993625,8.882417196392623,48.78710374027901,13.31957518037632,100.6666514233317,48.57162873494735,101.18312148565552,115.56452327080716,2.720795704535006,4.384114409696454,3.2407645769000295,7.624878986596483,2.802444510584672,0.03954158351813226,35.0,18.19151371153731,13.114319331895388,9.0,45.0,3.0,463.4134030032335,527.4626269578705,416.58911053215456,334.63071917400526,373.06586635389294,527.45931438487
2250.0000000000005,38.75757571945608,25.328163211056392,101.1217955807642,115.56933056465424,43.73967367146479,8.884917092446983,48.815320128833925,13.343370981534632,100.59094371279676,48.57507460048407,101.11060954234394,115.5615322669234,2.7262834099191795,4.396689626776752,3.239419455618412,7.636109082395165,2.8009226974027386,0.03964904232292355,35.0,18.19983422437963,13.118538666783309,9.0,45.0,3.0,463.4235919297821,527.5068734198329,416.6166887095012,334.91435075049566,373.3496004279869,527.5035354275017
2260.0000000000005,38.734996865568334,25.310959721438792,101.0509893401039,115.56852256867036,43.74208306603617,8.887123584317406,48.8431322946984,13.366815635499506,100.5168882871187,48.578584504586274,101.03973933870736,115.56067405165294,2.731756517058868,4.409295413655797,3.2381388275864604,7.647434241242258,2.7994567573964573,0.039755891737284416,35.0,18.20795139913372,13.122500924954522,9.0,45.0,3.0,463.4337781509991,527.5529728886031,416.6437410496249,335.1932016180159,373.6284345950365,527.549610998841
2270.0000000000005,38.71214947687259,25.293462177404425,100.9817636759214,115.56976891331686,43.74418501300874,8.889048446093568,48.87055407637522,13.3899212103766,100.44442390866384,48.5821565352195,100.97044987315554,115.56187136750378,2.737212218862544,4.421929984083841,3.236920288535039,7.658850272618879,2.7980476704877253,0.03986214215773588,35.0,18.21587300478421,13.126216626722568,9.0,45.0,3.0,463.44396459610954,527.6008564599913,416.6702906467916,335.4674221274222,373.90252698479554,527.5974721282929
