time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
3210.0000000000005,36.24590726251624,23.260873229765707,97.71627669596835,119.61241545103928,43.45783402351344,8.62618359269186,50.67655644825315,14.890382683107587,96.90466183318189,49.040472785091765,97.69945346636253,119.60207122705418,3.433560895737697,5.6111237350034155,3.237302028704838,8.848425763708253,2.5770405804342604,0.04797008740925153,35.0,18.567459819961016,13.05314712231467,9.0,45.0,3.0,464.3677143876238,535.2290671673301,418.25776196346976,350.77191393725815,389.0761358118642,535.2259395918816
3220.0000000000005,36.21970760499603,23.23874465911524,97.69739390939425,119.67271622808364,43.453147697284514,8.621870905675166,50.691541295060205,14.90266045437005,96.88309912676786,49.04568563058308,97.68051611304817,119.6623540623254,3.442699132794288,5.623359535511637,3.237593387474236,8.860952922985874,2.5738388924488524,0.04804121649319973,35.0,18.570315827117213,13.051227052350043,9.0,45.0,3.0,464.3770504405287,535.3218014326021,418.2689883276794,350.8769940401801,389.1799055974863,535.3186825895015
3230.0000000000005,36.19354475291502,23.216635541615343,97.67867556425264,119.73313083470543,43.44846532575565,8.617561516374053,50.70648406818,14.914900970581357,96.86170482157505,49.05089742766853,97.66174327143929,119.72275078774788,3.451833865766348,5.635582328587679,3.2378846370453807,8.873466965633058,2.570652966133712,0.048112104395106485,35.0,18.573163754071288,13.049306734762697,9.0,45.0,3.0,464.3863631793103,535.4145497463535,418.2801529154205,350.9813997689107,389.28300724154366,535.4114396323289
3240.0000000000005,36.16741902664288,23.19454615028553,97.66011916161953,119.79365579668558,43.44378731536255,8.613255799958322,50.72138537907709,14.927104750924173,96.84047639783864,49.056108065136875,97.64313244229955,119.78325792745738,3.460965036440653,5.647792110459308,3.2381757112952663,8.885967821754575,2.5674826899994163,0.048182752956500624,35.0,18.5760038681172,13.04738648489888,9.0,45.0,3.0,464.3956524811776,535.507309159856,418.2912564457627,351.0851398874438,389.38544948365353,535.5042077698938
3250.0000000000005,36.14133073303503,23.172476748258926,97.64172226269635,119.85428773165664,43.43911405935596,8.608954119577334,50.73624582552564,14.939272302936844,96.81941139621338,49.061317436510315,97.62468118652448,119.84387209763544,3.470092567026796,5.659988846646393,3.238466524819713,8.898455371466106,2.5643279536748427,0.04825316369551318,35.0,18.578836427605157,13.045466602367869,9.0,45.0,3.0,464.4049182299663,535.6000768113707,418.3022995638099,351.1882229562104,389.4872408802527,535.5969841389713
3260.0000000000005,36.11528016380365,23.150427588543323,97.62348250075709,119.91502336635271,43.43444593514686,8.604656823910377,50.75106598673637,14.951404118538449,96.79850742994223,49.06652543876811,97.60638713708688,119.90459002427934,3.4792163922469856,5.672172523237124,3.2387570052898385,8.910929528526962,2.561188648220873,0.0483233382450064,35.0,18.58166168113757,13.043547372540274,9.0,45.0,3.0,464.41416031824946,535.6928499414865,418.31328285780575,351.2906572918967,389.58838975565976,535.6897659796123
3270.0000000000005,36.089267598357615,23.1283989137699,97.60539753794308,119.97585947969937,43.42978330904566,8.6003642515239,50.76584643102328,14.963500680319896,96.77776214103297,49.071731970922656,97.58824795582397,119.96540848468402,3.4883364636170895,5.684343148070064,3.2390470973812797,8.923390245451344,2.5580646644958653,0.04839327844070941,35.0,18.584479871294945,13.041629079653717,9.0,45.0,3.0,464.4233786427943,535.7856258443768,418.32420700220393,351.3924511520665,389.68890434316927,535.7825505842583
3280.0000000000005,36.063293302662046,23.10639095682961,97.58746509193352,120.03679293744796,43.425126534126726,8.596076723290878,50.78058771091521,14.975562495574536,96.75717322734327,49.0769369352459,97.57026136011848,120.02632434343592,3.497452707049045,5.696500685451765,3.239336722443777,8.935837407895542,2.554955894009815,0.04846298571410811,35.0,18.587291232618785,13.039711995824348,9.0,45.0,3.0,464.4325731071157,535.8784018970367,418.3350726631251,351.4936126351936,389.78879269956064,535.8753353287917
3290.0000000000005,36.037357529592384,23.084403941198445,97.56968293143385,120.09782068714952,43.42047595060679,8.591794546245124,50.79529036271016,14.987590074633545,96.736738438042,49.0821402366928,97.55242511837935,120.08733454722876,3.506565068671657,5.708645134139792,3.239625821763742,8.948270955903533,2.55186223003507,0.048532461731166286,35.0,18.590095994938054,13.03779638161194,9.0,45.0,3.0,464.4417436213984,535.9711755553164,418.34588043302415,351.5941496078116,389.8880627171415,535.9681176683584
3300.0000000000005,36.01146052216382,23.062438082215635,97.55204887719016,120.1589397498276,43.41583188899684,8.587518026296095,50.8099549100349,14.999583862128532,96.71645557451032,49.08734178425249,97.53473705105894,120.1484361156962,3.5156734911000878,5.720776487221191,3.2399143315674275,8.960690818788617,2.5487835663557976,0.048601708068427896,35.0,18.592894384540443,13.0358824897329,9.0,45.0,3.0,464.45089009941313,536.0639443420491,418.3566308631334,351.69406980651684,389.98672212832815,536.0608951243692
3310.0000000000005,35.9856025125034,23.040493587336695,97.53456078782705,120.22014720840092,43.4111946697538,8.583247460237486,50.824581868471455,15.011544295302144,96.69632247604605,49.09254149002129,97.51719501648853,120.20962613095026,3.524777920371107,5.732894740578502,3.2402021915604986,8.973096932139,2.5457197970629206,0.0486707263146474,35.0,18.595686619020853,13.033970566300695,9.0,45.0,3.0,464.4600124603927,536.1567058404795,418.3673245290855,351.7933808691289,390.0847785488125,536.153665279428
3320.0000000000005,35.959783720355375,23.01857065432836,97.51721656414712,120.28144021599496,43.406564601078806,8.578983133666839,50.83917174148899,15.023471801148162,96.67633702434625,49.09773926783544,97.49979691517903,120.27090174478724,3.5338782993651976,5.744999883051208,3.2404893398157397,8.985489222866947,2.54267081706833,0.048739517973916485,35.0,18.59847290798399,13.032060850092988,9.0,45.0,3.0,464.469110628856,536.2494577025351,418.377962007282,351.89209028508066,390.1822394543656,536.2464257841198
3330.0000000000005,35.934004354376846,22.996669474133967,97.50001417233254,120.3428160202011,43.4019419791715,8.574725321214714,50.853725018747696,15.035366795036282,96.65649716699517,49.102935035660884,97.48254071302857,120.3322602042673,3.542974586314995,5.757091929920963,3.2407757288877588,8.99786765880872,2.539636522814378,0.04880808471010671,35.0,18.601253452295335,13.030153564592863,9.0,45.0,3.0,464.4781845365096,536.3421976663986,418.3885437970666,351.9902053222793,390.2791121147008,536.3391743763412
3340.0000000000005,35.90826461266455,22.974790227762185,97.48295159850656,120.40427190739354,43.39732709089301,8.570474288992726,50.8682421809599,15.047229684696674,96.63680087136963,49.10812871253768,97.46542439587405,120.39369879421218,3.5520667221804203,5.769170862762032,3.241061297004753,9.010232159766785,2.53661681057497,0.04887642792421741,35.0,18.604028447773374,13.028248934369628,9.0,45.0,3.0,464.48723411732976,536.434923510896,418.3990704876944,352.08773321014206,390.37540373246367,536.4319088332742
3350.0000000000005,35.88256467627981,22.952933174511717,97.4660268720108,120.46580536895448,43.39272020376584,8.566230285377003,50.88272368965428,15.059060861866442,96.61724614933209,49.1133202178508,97.44844599278842,120.45521499848944,3.561154661126556,5.7812366845846075,3.241345992696808,9.022582677281415,2.533611577102119,0.04894454912059834,35.0,18.60679808083779,13.026347173499971,9.0,45.0,3.0,464.4962594349176,536.5276332622344,418.4095427198175,352.18468109712285,390.47112135523867,536.5246271715148
3360.0000000000005,35.85690470522475,22.93109853627516,97.44923803747312,120.52741393875311,43.38812156190225,8.561993537249009,50.89716997833178,15.070860695083638,96.59783102841426,49.118509468216246,97.43160354813722,120.51680635561588,3.570238356816104,5.793289381857837,3.241629770470434,9.034919152328271,2.5306207175437727,0.04901244975202031,35.0,18.60956252246348,13.024448500039624,9.0,45.0,3.0,464.50526053396135,536.6203249947465,418.4199613898029,352.28105613467807,390.56627195553466,536.6173274719974
3370.0000000000005,35.83128485563526,22.909286467043103,97.43258316876401,120.58909509136556,43.383531408681534,8.557764270881819,50.91158147835112,15.08262955084922,96.5785535645587,49.12369638353556,97.41489513551694,120.57847034003396,3.579317761137616,5.805328942153708,3.241912583473273,9.04724152562698,2.5276441292408447,0.049080131255380736,35.0,18.612321942159326,13.02255311991172,9.0,45.0,3.0,464.5142373740903,536.7129966864496,418.4303272301152,352.37686525780526,390.6608624217884,536.7100077129743
3380.0000000000005,35.8057052796697,22.887497115813968,97.41606039700538,120.65084636770052,43.3789499845478,8.553542709910003,50.92595861860968,15.094367793368235,96.55941187108739,49.12888088856823,97.39831888577545,120.64020449208137,3.5883928304680057,5.817355364958771,3.242194387018821,9.059549751977594,2.52468171128188,0.04914759509297895,35.0,18.615076507982053,13.020661227227606,9.0,45.0,3.0,464.52318991404974,536.8056463687874,418.4406408389478,352.47211519928754,390.75489946906873,536.8026659255391
3390.0000000000005,35.78016612370963,22.865730627811388,97.39966791571244,120.71266538778838,43.37437752389373,8.549329072456487,50.94030181979468,15.106075779860078,96.54040412406678,49.134062913304376,97.38187299215792,120.70200643129652,3.5974635277046967,5.829368663336197,3.242475141530869,9.071843804867065,2.5217333643560824,0.049214842773443915,35.0,18.617826384156785,13.01877300394426,9.0,45.0,3.0,464.5321181160017,536.8982721403606,418.4509027121747,352.56681249050496,390.8483896231796,536.8953002080409
3400.0000000000005,35.75466752675968,22.843987141598287,97.3834039425593,120.77454981052368,43.36981425482236,8.545123570910107,50.954611496834815,15.117753862566644,96.52152852361912,49.139242390026425,97.36555567206653,120.76387381552377,3.606529793047624,5.8413688099015015,3.2427547877669167,9.08412359766842,2.5187989893165605,0.04928187547097648,35.0,18.620571731686425,13.016888632076586,9.0,45.0,3.0,464.54102194406886,536.9908721373696,418.46111339590993,352.6609636090645,390.94133933488376,536.9879086956879
3410.0000000000005,35.72920962074758,22.822266790551225,97.36726673672723,120.83649735398392,43.365260398656574,8.540926411470878,50.96888805657546,15.12940238686059,96.50278331155171,49.144419254313114,97.3493651844114,120.82580436217154,3.6155916132703383,5.853355854285045,3.2430333072207214,9.096389161505764,2.51587848807902,0.04934869496264176,35.0,18.62331270753367,13.015008283507427,9.0,45.0,3.0,464.5499013658501,537.083444549664,418.4712733723677,352.7545748927872,391.0337549259127,537.08048957784
3420.0000000000005,35.70379252952037,22.800569702252854,97.35125459634381,120.89850579541206,43.36071616841433,8.536737792741633,50.98313189646982,15.141021690185198,96.48416676885756,49.14959344419259,97.33329982705378,120.88779584776968,3.624648934603033,5.865329779671492,3.2433106455226586,9.108640425194148,2.5129717634824447,0.04941530243637111,35.0,18.626049463679067,13.01313212404284,9.0,45.0,3.0,464.55875635311577,537.1759876222668,418.4813831073213,352.847652549892,391.1256425926862,537.1730410989653
3430.0000000000005,35.67841636948794,22.77889599862874,97.33536584784233,120.96057295734728,43.3561817702288,8.53255790703389,50.99734340618584,15.152612103388606,96.46567720486448,49.1547648996912,97.31735792615945,120.94984609410557,3.633701723831918,5.87729060077536,3.24358676700192,9.12087736777728,2.510078718888039,0.04948169933361096,35.0,18.62878214821416,13.01126031496733,9.0,45.0,3.0,464.56758688103815,537.2684996435481,418.49144307663374,352.94020270525306,391.2170084403711,537.2655615468326
3440.0000000000005,35.653081247822364,22.7572457950144,97.31959885294333,121.02269671993798,43.35165740034543,8.528386937596167,51.01152296354802,15.164173991861333,96.44731296446521,49.15993356206798,97.3015378431849,121.01195298050288,3.6427499428598975,5.889238321465936,3.243861632061184,9.13309995352712,2.5071992579201807,0.04954788699447746,35.0,18.63151090323873,13.009393013547196,9.0,45.0,3.0,464.57639292963216,537.3609789571505,418.50145378461696,353.0322314054116,391.30785845420337,537.3580492643769
3450.0000000000005,35.627787264361444,22.73561920157113,97.30395200352176,121.0848750120644,43.347143247967125,8.524225061233379,51.02567093525296,15.17570770809948,96.42907242285966,49.16509937463825,97.28583796974397,121.07411443534386,3.6517935651319338,5.901172967029628,3.24413521237362,9.145308179403248,2.5043332861760055,0.04961386688646619,35.0,18.634235870438086,13.00753036840132,9.0,45.0,3.0,464.5851744828135,537.453423953342,418.5114156528488,353.1237445044312,391.39819852186986,537.4505026415934
3460.0000000000005,35.602534514132195,22.714016323692192,97.28842372206442,121.14710580287635,43.34263949839957,8.520072451204385,51.039787684066326,15.187213559722409,96.4109539858344,49.17026228314695,97.27025672806104,121.13632842713524,3.660832542826737,5.913094526886382,3.2444074586468075,9.157501985533187,2.5014807092110694,0.04967964016397346,35.0,18.636957189519247,13.005672524747068,9.0,45.0,3.0,464.5939315252036,537.5458330574268,418.5213291083337,353.2147478219504,391.4880344346382,537.5429201033169
3470.0000000000005,35.57732308483193,22.692437261619546,97.27301246739196,121.2093871167711,43.338146329178834,8.515929273648851,51.05387356705283,15.198691849476972,96.39295609576644,49.175422235364174,97.2547925766966,121.19859297966671,3.6698668574743425,5.925003036785142,3.2446783492709854,9.169681386056128,2.4986414336477702,0.04974520834715007,35.0,18.639674991626865,13.003819621351738,9.0,45.0,3.0,464.6026640453711,537.6382047460011,418.53119457052577,353.30524704553414,391.57737186493273,537.6353001257207
3480.0000000000005,35.552153057108285,22.670882110935448,97.25771672676541,121.27171702466154,43.33366391066599,8.51179568813285,51.067928931978365,15.210142872311168,96.37507722362803,49.18057918113516,97.23944400265452,121.26090616301798,3.678896473742805,5.936898503950665,3.2449478479413383,9.181846351892004,2.4958153667615046,0.049810572698568895,35.0,18.64238940432796,13.001971791974311,9.0,45.0,3.0,464.6113720360565,537.7305375402511,418.5410124593392,353.3952477724263,391.6662163935295,537.7276412292637
3490.0000000000005,35.527024504576005,22.649350961870535,97.24253501161854,121.33409363804316,43.329192406457295,8.507671848024131,51.08195411695266,15.22156691509116,96.35731586465145,49.18573307126093,97.2242095171121,121.32326608820269,3.687921361881868,5.9487809434699015,3.2452159231930917,9.193996866662992,2.4930024163995435,0.04987573453096632,35.0,18.645100553291567,13.0001291668691,9.0,45.0,3.0,464.6200554932568,537.8228300006924,418.5507831945149,353.48475552171465,391.75457351795,537.8199419741991
3500.0000000000005,35.50193749501682,22.627843900198457,97.22746586693185,121.39651511688096,43.32473197409088,8.503557901141107,51.09594945565112,15.232964260861593,96.33967054782548,49.190883858678085,97.20908766479644,121.38567091458036,3.6969414896589665,5.960650366028569,3.245482542005672,9.20613290803424,2.490202491379836,0.04994069509431573,35.0,18.647808558024167,12.998291869939578,9.0,45.0,3.0,464.6287144156178,537.9150807317118,418.56050717658695,353.5737756968508,391.84244862710386,537.9122009644838
3510.0000000000005,35.47689210006873,22.6063610323053,97.212507970058,121.45897977455098,43.320282757217264,8.499453982528337,51.10991524762758,15.244335164680422,96.32213993782429,49.19603151084914,97.19407712286252,121.44811895339222,3.705956838603651,5.9725068131994,3.245747686528518,9.218254499727918,2.487415504601834,0.050005455755378334,35.0,18.65051352368323,12.996459992195923,9.0,45.0,3.0,464.6373488233575,538.0072884588543,418.5701845873027,353.66231328609126,391.9298467284302,538.0044169231569
3520.0000000000005,35.45188834828769,22.584902382575137,97.19765968252909,121.52148562463418,43.31584490869598,8.495360235757744,51.12385185795492,15.255679934749653,96.30472237413798,49.20117595373495,97.17917625248339,121.51060822206176,3.7149673769908738,5.984350268074497,3.246011321773396,9.230361589847892,2.4846413583648994,0.050070017805628114,35.0,18.653215578322037,12.994633713591211,9.0,45.0,3.0,464.6459586916719,538.0994517081565,418.5798163985436,353.7503742686363,392.0167736823221,538.0965883818096
3530.0000000000005,35.426926322078906,22.56346807600994,97.18291987951292,121.58403118108733,43.31141856837109,8.491276792428266,51.13775956498467,15.266998808470705,96.28741672255502,49.206317175251,97.16438392868425,121.57313723294254,3.723973073198591,5.996180779044709,3.246273412384416,9.242454191429124,2.4818799732863286,0.05013438233977095,35.0,18.655914819571024,12.99281306847115,9.0,45.0,3.0,464.65454404937583,538.1915693483186,418.5894021488233,353.83796289933264,392.1032339213916,538.1887142072901
3540.0000000000005,35.40200603297712,22.5420581329642,97.1682869515616,121.64661452846411,43.307003868204255,8.48720377689648,51.15163870558896,15.278292070687089,96.27022135165619,49.211455110288234,97.1496985416596,121.63570406222136,3.732973910462428,6.007998321230056,3.246533950820095,9.254532272050147,2.4791312487109587,0.05019855080929705,35.0,18.65861136292034,12.990998251621818,9.0,45.0,3.0,464.66310489147423,538.2836399821675,418.5989434248052,353.92508534564286,392.189233243116,538.2807929917911
3550.0000000000005,35.37712753874202,22.520672638714128,97.15375971378064,121.70923415112657,43.30260094250709,8.483141315715443,51.165489572193685,15.289559969878212,96.25313506448073,49.21658972797764,97.13511890632259,121.69830720280368,3.7419698639893366,6.019802956994943,3.246792898766688,9.266595855761633,2.476395105406449,0.05026252438704092,35.0,18.66130530843475,12.989189306219828,9.0,45.0,3.0,464.6716412304981,538.3756624774808,418.60843967267033,354.01174584636897,392.27477617232745,538.3728236147275
3560.0000000000005,35.35229088408488,22.499311681627773,97.13933697207494,121.77188855979584,43.29820990638597,8.479089517744287,51.17931242908571,15.3008027314591,96.23615665490895,49.22172100736316,97.1206438283917,121.76094516064023,3.7509609047342902,6.031594697505674,3.247050234744967,9.27864493225064,2.47367145856934,0.05032630417506391,35.0,18.663996744177155,12.987386313898696,9.0,45.0,3.0,464.68015310235023,538.467635743027,418.6178912331916,354.0979490683576,392.35986731302313,538.4648049788589
3570.0000000000005,35.3274960786825,22.477975329629487,97.12501732394291,121.83457613893796,43.29383087630622,8.475048493119118,51.19310758357964,15.312020615669326,96.21928470273593,49.22684889160945,97.10627190507374,121.82361632200984,3.759947022857751,6.043373576366957,3.247305941705147,9.290679518072103,2.4709602187455064,0.05038989157342354,35.0,18.66668577132782,12.985589399176549,9.0,45.0,3.0,464.6886405676876,538.559558650639,418.6272986742288,354.18370016055724,392.4445117798803,538.5567359588093
3580.0000000000005,35.30274311911648,22.45666369980501,97.11079936486014,121.8972953758157,43.28946394980976,8.471018334534051,51.20687531828438,15.323213862474404,96.20251778610488,49.23197333323469,97.09200173156323,121.88631916304848,3.7689281868269098,6.055139551372103,3.2475599988170893,9.302699550189192,2.4682612904920345,0.050453287652997295,35.0,18.669372480636355,12.983798704781464,9.0,45.0,3.0,464.69710377162096,538.6514302095925,418.6366634213992,354.26900474367653,392.5287147368603,538.6486155495152
3590.0000000000005,35.27803204007907,22.43537688735148,97.09668207618616,121.96004502025522,43.28510921594168,8.466999126858127,51.22061585301061,15.334382660627057,96.18585487863528,49.23709431167634,97.0778322891022,121.94905244352844,3.777904376451824,6.066892686194849,3.247812382247603,9.314705068442452,2.4655745991090288,0.050516493503471205,35.0,18.672056938390824,12.98201424332683,9.0,45.0,3.0,464.70554277361873,538.7432495362685,418.64598495122823,354.35386653599363,392.61248016866006,538.740442880772
3600.0000000000005,35.25336283198119,22.41411490769758,97.0826641049486,122.02282350188524,43.280766770497806,8.462990961206627,51.2343294665058,15.34552726029426,96.16929460962494,49.24221177435879,97.06376222442861,122.01181459729888,3.7868755738755744,6.078632983530852,3.248063076092198,9.326696059623048,2.462900055117971,0.0505795103631768,35.0,18.67473923354032,12.980236143415368,9.0,45.0,3.0,464.71395759308257,538.8350155317177,418.6552640891997,354.4382905999333,392.6958130264492,538.8322168596067
3610.000000000001,35.22873548541537,22.392877778027756,97.06874412447229,122.08562926777968,43.27643670788304,8.45899392742723,51.24801643218815,15.356647952188553,96.1528356342772,49.24732568056129,97.04979021057234,122.07460405824612,3.7958417602736816,6.09036042725253,3.248312071524392,9.338672498776921,2.4602375674647723,0.05064233945206457,35.0,18.677419455239203,12.978464528812026,9.0,45.0,3.0,464.72234825146734,538.9267271038299,418.66450199439646,354.5222821311321,392.7787182322558,538.9239363768564
3620.000000000001,35.20737281610075,22.37268865347943,97.0596971385689,122.1441389320816,43.27629412574873,8.458862306353069,51.26705565670532,15.372113629664284,96.14114947595273,49.253388178868015,97.04068914787014,122.13335411625673,3.8049428351022656,6.097531942738193,3.2540648475990945,9.351596790337288,2.4577496155959846,0.050710436545637366,35.0,18.61966037160261,12.957579991487025,9.0,45.0,3.0,464.7272927749556,539.0097021437093,418.7675516496851,354.5980222734084,392.8508602753165,539.0072599196887
3630.000000000001,35.185493811284445,22.352896972349527,97.05232668879847,122.20668866490549,43.27500461507072,8.457671912705905,51.28404575195936,15.385911107800212,96.13119315878876,49.259968102934806,97.03326565814815,122.19575711606684,3.814068423196296,6.110986394501041,3.253763888796098,9.36475028329714,2.4553178507084086,0.0507766827433475,35.0,18.624239032894764,12.955671463078543,9.0,45.0,3.0,464.7335329751899,539.0969520675692,418.7467034034484,354.66682041380216,392.92001704056054,539.0943456224741
3640.000000000001,35.162475907902895,22.33255261745529,97.04190280504403,122.26900961778858,43.27234017941477,8.455212192940394,51.299455845337526,15.398422475727443,96.11821548145085,49.26584093283572,97.02278942517152,122.2580132721659,3.823077238175417,6.123519303973949,3.2537202568140766,9.377239560788023,2.4527988781266057,0.05084081689808597,35.0,18.62793992873605,12.953857721073348,9.0,45.0,3.0,464.74073439275816,539.1857708165563,418.74082760785495,354.7426376626306,392.9952936869128,539.1831081903205
3650.000000000001,35.138912786334046,22.31189052066117,97.02991090715285,122.33102074049737,43.2690010437976,8.452129453491978,51.31405354777062,15.410271624582322,96.10368584165059,49.27130907793981,97.01074552117578,122.31998377126372,3.8320216774721785,6.135576055026763,3.2538164009717576,9.38939245599852,2.450245130709256,0.050903856553179486,35.0,18.63120071048337,12.952169286148887,9.0,45.0,3.0,464.74832824582006,539.2751267553625,418.7424899281921,354.8216670024776,393.0734524444508,539.27243976378
3660.000000000001,35.11509428240694,22.29107826355903,97.01717601011994,122.39288914905792,43.265327472166256,8.44873775381518,51.32822908891821,15.421775633692109,96.08842287740333,49.27657052133492,96.99795881954005,122.38182358663494,3.840930892729568,6.147388541319377,3.2539809624396745,9.401369503759053,2.447679941744004,0.05096624944196584,35.0,18.634238473561425,12.950541360388913,9.0,45.0,3.0,464.75610678834335,539.364727697993,418.7478761810048,354.9020763023044,393.1528522955603,539.3620321375864
3670.000000000001,35.091166733748146,22.270202243547143,97.00411467431672,122.45470154776972,43.26149112134076,8.445195536955339,51.34217914479603,15.433094276527813,96.07283991931642,49.28172656113344,96.98484580899667,122.4436134395126,3.8498204281671087,6.159072960947061,3.2541794008027995,9.413252361749858,2.445114658563825,0.05102823207534272,35.0,18.637162749689764,12.94894601220858,9.0,45.0,3.0,464.76396747006,539.4544293747181,418.75510842130456,354.98297153837206,393.23267261697504,539.4517331511297
3680.000000000001,35.06720369617208,22.24930608888656,96.99093585870435,122.51650110843792,43.25757830954377,8.441582481584478,51.35600267379679,15.44430793032285,96.05714429621072,49.2868282018984,96.97161541238083,122.50539351671092,3.8586981229303854,6.170687709286599,3.254394399906811,9.425082109193408,2.442554926280624,0.05108992415324528,35.0,18.640028629347967,12.947369480265992,9.0,45.0,3.0,464.77185899599266,539.5441591122069,418.7632456237176,355.0639065887801,393.3125032774808,539.541466195474
3690.000000000001,35.04324210514161,22.228411768303204,96.97774383045476,122.5783087693788,43.25363246186196,8.437938676029205,51.369749569145405,15.45545711578376,96.04143944247284,49.29190107834307,96.95837187853984,122.56718321166984,3.867567174115073,6.1822609063230844,3.2546166349793206,9.436877541302403,2.440003525849976,0.05115137662886291,35.0,18.642863851247228,12.945805010213576,9.0,45.0,3.0,464.77975567847767,539.6338799409597,418.7718169083364,355.14466062291086,393.3921410681602,539.631192264961
3700.000000000001,35.01930048257326,22.207530298189056,96.96459024489268,122.6401341701781,43.24967542136024,8.434284287326932,51.383445018411024,15.466562289157878,96.02577658462054,49.296958013372944,96.94516685342163,122.6289914552334,3.876429183521356,6.1938066878718185,3.2548414236505807,9.4486481115224,2.437461814519524,0.05121261580041031,35.0,18.64568238532644,12.94424927431578,9.0,45.0,3.0,464.78764462635297,539.7235726532006,418.78058641694207,355.2251250764084,393.4714863789633,539.7208912182814
3710.000000000001,34.99538813480351,22.186667256751093,96.95150056463744,122.70198165558804,43.24571819880747,8.430629483150595,51.397101785149246,15.477633818744152,96.01018096418262,49.302005449369354,96.93202579471416,122.69082217998454,3.885286465938236,6.205334587979877,3.255067675370181,9.460402263350058,2.434930434676589,0.05127367536106658,35.0,18.648491283904153,12.942700635300412,9.0,45.0,3.0,464.795519410712,539.8132273123296,418.7894359753085,355.3052474039185,393.55049112426946,539.8105525761749
3720.000000000001,34.971509723305935,22.165825420369288,96.93848691020753,122.76385254105224,43.24176637767689,8.42697942088472,51.41072643359736,15.488677040102232,95.99466457907603,49.3070465871769,96.91896082040216,122.75267653222852,3.89413854707964,6.216846779215355,3.2552934727252327,9.472140251940589,2.4324096683832934,0.051334551347313954,35.0,18.65129414172179,12.941158360648274,9.0,45.0,3.0,464.8033767798765,539.9028382619834,418.7983069852989,355.3850037170788,393.6291335228928,539.9001704598983
3730.000000000001,34.94766758754506,22.145006220042266,96.9255549334224,122.82574701717976,43.2378227817362,8.423336710071794,51.42432233474002,15.499694696994482,95.97923301639241,49.312083028862496,96.90597758095555,122.8145545974312,3.902985578251052,6.228344997415212,3.255518184255867,9.48386318167108,2.4298996221043807,0.05139524746633653,35.0,18.65409278279151,12.939622092880882,9.0,45.0,3.0,464.81121514364554,539.9924023730562,418.80717018802335,355.464383748709,393.70740435951535,539.9897416021794
3740.000000000001,34.9238629201756,22.12421043056196,96.91270719605457,122.88766481028466,43.233888852745785,8.41970268426013,51.43789124189432,15.510688220455448,95.9638888058073,49.317115581481744,96.89307863744979,122.8764560590995,3.9118280041409865,6.2398307638346555,3.2557417983338603,9.495572562168515,2.4274003233569275,0.05145577095067486,35.0,18.656888138582644,12.938091615555493,9.0,45.0,3.0,464.819033743326,540.0819178192818,418.8160102534208,355.54338333165543,393.7853002319693,540.079264120637
3750.000000000001,34.90009630069707,22.103438403292444,96.8999442669118,122.94960494116322,43.229965373777674,8.416078068815862,51.451434209357615,15.521658474199,95.94863248596509,49.322144619451706,96.88026455813085,122.938379913296,3.920665757840548,6.251304357555975,3.2559640679058948,9.50726842546187,2.424911740167913,0.05151612231322881,35.0,18.659680737617688,12.93656694420156,9.0,45.0,3.0,464.82683216917655,540.1713830781533,418.82482054872344,355.6220032227425,393.8628219786212,540.1687364605657
3760.000000000001,34.87636802071268,22.082690329862142,96.88726600594141,123.01156639394014,43.22605277031808,8.41246325891143,51.464951862970246,15.532605995287156,95.93346389694896,49.32717031915894,96.86753520258232,123.00032513071524,3.929498881748448,6.262766072583643,3.2561849302379646,9.518951002821607,2.4224338240773613,0.05157630338271951,35.0,18.662470873978688,12.935048090393138,9.0,45.0,3.0,464.8346102268585,540.2607970177941,418.8335976679088,355.7002453980573,393.9399716715081,540.2581574727249
3770.000000000001,34.85267822145968,22.06196631285212,96.87467187069528,123.07354809491898,43.22215129130024,8.40885848668529,51.47844462463635,15.543531186842358,95.91838247992636,49.3321927561596,96.8548900280708,123.06229063148982,3.9383273693564336,6.274216033029105,3.2564043306002723,9.530620363629378,2.4199665161880097,0.051636315295030974,35.0,18.66525873004724,12.933535093823082,9.0,45.0,3.0,464.8423678271532,540.3501586791094,418.84234005997416,355.77811264571403,394.0167521504197,540.3475261902023
3780.000000000001,34.829026969906586,22.041266408864544,96.86216112848862,123.13554894731158,43.218261099029434,8.40526390428141,51.49191281428795,15.554434318776371,95.90338748747709,49.33721195639612,96.84232830166206,123.12427531559842,3.9471512090266816,6.2856543105680736,3.256622232167651,9.542276542735724,2.4175097525814646,0.05169615909034538,35.0,18.668044435473178,12.932028003944652,9.0,45.0,3.0,464.8501049301353,540.4394671902456,418.85104706055824,355.85560814455863,394.09316660418006,540.4368417371951
3790.000000000001,34.805414293700984,22.020590650683857,96.84973296063939,123.19756785934068,43.21438230985039,8.401679621403218,51.50535670198658,15.565315617904332,95.8884780871182,49.34222792168595,96.82984920444372,123.18627808942028,3.9559703907085377,6.297080955314523,3.2568386120214257,9.55391956733595,2.415063467051073,0.05175583580477856,35.0,18.67082808756652,12.93052687481162,9.0,45.0,3.0,464.8578215226818,540.5287217391141,418.85971847797606,355.9327352425759,394.1692183661849,540.5261032994854
3800.000000000001,34.78184019888313,21.999939057934284,96.83738651148249,123.25960375327168,43.210515015065376,8.398105724631025,51.5187765290599,15.576175287635747,95.873653409907,49.34724064195575,96.81745188053101,123.24829787413177,3.964784903520968,6.3084960040460425,3.2570534526518657,9.565549456697907,2.4126275925342444,0.05181534644295132,35.0,18.67360976718913,12.929031760965527,9.0,45.0,3.0,464.86551760631056,540.6179215549619,418.86835434919794,356.00949734555167,394.24491081989214,540.6153101051857
3810.000000000001,34.75830467946384,21.979311640561548,96.82512091413648,123.3216555659978,43.206659292290645,8.394542287910326,51.53217252071647,15.587013518202356,95.85891257595632,49.35225010162032,96.80513546282809,123.31033360599622,3.9735947365251727,6.319899487278431,3.2572667396106447,9.577166226889075,2.4102020618398825,0.05187469199195276,35.0,18.676389546511302,12.92754271617082,9.0,45.0,3.0,464.8731931876085,540.7070658932079,418.87695481979995,356.0858978605424,394.32024734902825,540.7044614091797
3820.000000000001,34.73480771803056,21.958708461253764,96.81293529980788,123.38372234246764,43.2028152051935,8.390989372304148,51.54554488813788,15.5978304883634,95.84425470436759,49.35725628131422,96.792899082341,123.37238432462834,3.982399877787589,6.331291430051819,3.257478458164184,9.588769888216003,2.4077868075726783,0.05193387338459069,35.0,18.679167489825037,12.926059793477805,9.0,45.0,3.0,464.88084835941936,540.796154152488,418.88552015902246,356.1619402318855,394.3952313142096,540.7935566033706
3830.000000000001,34.711349281579416,21.93812957906084,96.80082878199636,123.44580316407706,43.19898279880248,8.387447021653886,51.558893820373925,15.608626358862407,95.82967889706178,49.3622591552512,96.78074185237874,123.4344491145216,3.9912003181071127,6.342671847702909,3.257688600628459,9.600360448331369,2.4053817606640413,0.051992891559324,35.0,18.68194364967843,12.924583053934157,9.0,45.0,3.0,464.88848323278074,540.8851857900449,418.8940508968085,356.2376280103947,394.46986609197427,540.8825951493495
3840.000000000001,34.68792933659665,21.917574989113007,96.78880048453436,123.5078970311871,43.195162119178654,8.383915280757833,51.57221950518248,15.619401289294046,95.81518426561601,49.367258698033936,96.76866289657345,123.4965269765529,3.9999960447270535,6.35404075299462,3.257897157916145,9.611937910910765,2.4029868538449146,0.05205174742623167,35.0,18.684718078290928,12.923112550911071,9.0,45.0,3.0,464.8960978354066,540.9741601500664,418.90254743428505,356.3129645863072,394.5441550230309,540.9715763922683
3850.000000000001,34.664547851551475,21.897044686757848,96.77684955735438,123.57000296600796,43.1913532152541,8.380394197071098,51.58552213346573,15.63015544169116,95.80076994767512,49.3722548874988,96.75666136465533,123.5586169328646,4.008787048831572,6.36539816893419,3.2581041221278184,9.623502291062008,2.4006020209696444,0.0521104419339704,35.0,18.687490829835497,12.921648331769177,9.0,45.0,3.0,464.9036921923837,541.0630765893158,418.9110100802686,356.38795325691274,394.61810137366245,541.0604996890864
3860.000000000001,34.64120479437647,21.876538666867415,96.76497516952168,123.63212001299502,43.1875561356326,8.376883817735063,51.59880189311228,15.640888975545238,95.78643510004692,49.37724770376274,96.74473642548764,123.6207180276868,4.017573319944048,6.376744116762483,3.258309483371276,9.63505360013376,2.3982271965774467,0.0521689759954085,35.0,18.69026196000556,12.920190442048067,9.0,45.0,3.0,464.9112663289852,541.1519344819249,418.91943911295846,356.46259726009083,394.6917083533982,541.1493644139197
3870.000000000001,34.61790013231996,21.856056923384585,96.75317650682572,123.69424723606858,43.18377092886942,8.373384184919246,51.612058971762096,15.651602050042868,95.77217889628564,49.382237128555566,96.73288726465744,123.68282932478007,4.0263548511334735,6.3880786236201015,3.2585132343120327,9.646591857932137,2.3958623158156285,0.05222735055651954,35.0,18.693031524457524,12.918738924587274,9.0,45.0,3.0,464.91882027030175,541.2407332172061,418.9278347923274,356.53689978240914,394.76497911947234,541.2381699561522
3880.000000000001,34.59463383122109,21.83559944967351,96.74145277264633,123.75638372262308,43.17999764173486,8.369895340134462,51.62529355520505,15.662294822772251,95.75800052765584,49.38722314527229,96.72111308534376,123.74494991145065,4.035131633217425,6.399401713338629,3.25871536570666,9.658117079045288,2.39350731449233,0.05228556651883218,35.0,18.695799577092657,12.917293819665872,9.0,45.0,3.0,464.9263540427628,541.3294722043764,418.9361973598992,356.6108639520086,394.8379167740361,541.3269157251633
3890.000000000001,34.57140585435557,21.815166236517825,96.72980317930232,123.81852857466907,43.17623631868365,8.366417326793112,51.6385058278448,15.672967450099009,95.74389919430148,49.39220573784842,96.70941309966344,123.80707888896028,4.043903658613082,6.410713411431528,3.2589158693472555,9.669629280778784,2.391162128747432,0.052343624793154665,35.0,18.698566169826396,12.91585516654817,9.0,45.0,3.0,464.93386767322727,541.4181508662115,418.9445270626513,356.68449287079983,394.910524387146,541.4156011430232
3900.000000000001,34.548216163093336,21.794757274341123,96.71822695596023,123.88068091980097,43.17248700166381,8.362950185991224,51.651695970731176,15.683620085578298,95.72987411343892,49.397184891211914,96.69778653658426,123.86921538512765,4.052670921411271,6.422013746856142,3.259114738061812,9.681128484917954,2.3888266954442656,0.05240152629522248,35.0,18.70133135260363,12.914423001986336,9.0,45.0,3.0,464.9413611909226,541.5067686485858,418.95282411888894,356.75778957542093,394.9828049724471,541.5042256561736
3910.000000000001,34.52506471626412,21.774372551619592,96.7067233418163,123.94283990208088,43.16874972984495,8.35949395625647,51.66486416020732,15.6942528788652,95.71592451235176,49.4021605909054,96.68623263510425,123.93135854357332,4.0614334146169035,6.4333027454997564,3.259311964306676,9.692614709806431,2.386500951837147,0.05245927191450505,35.0,18.70409517468528,12.912997361504496,9.0,45.0,3.0,464.94883462629616,541.5953250126596,418.96108876202373,356.83075707121213,395.0547615081355,541.592788725469
3920.000000000001,34.50195147069147,21.754012055374066,96.69529158772644,124.00500468366693,43.16502454034229,8.356048674217105,51.678010569833525,15.704865977271254,95.70204963006552,49.40713282296065,96.67475064588214,123.99350752631553,4.070191131526809,6.444580433671804,3.259507540467836,9.70408797413964,2.3841848356884023,0.05251686253119696,35.0,18.70685768420884,12.911578278994623,9.0,45.0,3.0,464.95628801087975,541.6838194360078,418.9693212147272,356.9033983212648,395.12639693091046,541.6812898285727
3930.000000000001,34.478876380830194,21.733675770803927,96.68393095503431,124.0671744436267,43.161311467730926,8.352614374151415,51.69113537084496,15.715459539859635,95.68824871613107,49.412101574058845,96.66333983006483,124.0556615118179,4.078944066521788,6.455846837460315,3.2597014601386625,9.715548297598977,2.381878284956149,0.05257429902703488,35.0,18.709618926590394,12.91016578722963,9.0,45.0,3.0,464.9637213773437,541.7722514117634,418.9775217256752,356.9757162719791,395.1977141408296,541.7697284580948
3940.000000000001,34.45583939793323,21.713363681692783,96.67264071497635,124.12934838184287,43.15761054284217,8.349191086874098,51.7042387293774,15.72603375996249,95.67452103017033,49.417066830861245,96.65199945869487,124.11781970014393,4.087692215428356,6.467101985298557,3.2598937189140305,9.72699570421259,2.3795812384062485,0.05263158228735237,35.0,18.71237894538268,12.9087599178456,9.0,45.0,3.0,464.9711347612613,541.8606204540854,418.9856905310184,357.04771380221695,395.2687159993609,541.8581041286961
3950.000000000001,34.432840473167474,21.693075770694747,96.66142015137504,124.19152571046088,43.153921796896014,8.345778843557639,51.71732080881024,15.736588781190337,95.66086584435232,49.42202858116599,96.64072881539968,124.17998130308769,4.096435571620778,6.478345903512502,3.260084308727033,9.738430212239535,2.3772936353998286,0.052688713156765515,35.0,18.715137787043545,12.90736069865585,9.0,45.0,3.0,464.9785281968781,541.9489260852886,418.99382782283186,357.119393747601,395.3394053274535,541.9464163624987
3960.000000000001,34.40987957130309,21.67281204734684,96.65026868042023,124.25370577471864,43.15024525635609,8.342377670972382,51.7303817505285,15.747124724206287,95.64728256687933,49.42698682537139,96.62952731623584,124.24214566617422,4.105174128380818,6.48957863670488,3.260273221996476,9.749851858701357,2.3750154204900773,0.05274569242256854,35.0,18.71789548609428,12.905968123808634,9.0,45.0,3.0,464.98590173358696,542.0371679211188,419.00193340918815,357.1907584628624,395.4097845639652,542.0346647758374
3970.000000000001,34.386956617032205,21.65257246457361,96.63918546611849,124.31588770868824,43.146580941159264,8.33898758984742,51.743421726087206,15.757641733931848,95.63377034685764,49.43194154074308,96.61839412496201,124.30431192190952,4.113907886515819,6.500800188475071,3.260460462278182,9.761260650753254,2.372746527151908,0.05280252104021146,35.0,18.7206520851808,12.904582261314031,9.0,45.0,3.0,464.99325540584897,542.1253454541455,419.0100081481024,357.2618113187276,395.47985686429007,542.1228488595387
3980.000000000001,34.36407155880126,21.63235699847462,96.62816983440432,124.3780707717642,43.14292888039106,8.335608629372134,51.75644089925439,15.76813994891944,95.62032849880592,49.43689271393362,96.60732856731907,124.3664793305627,4.122636839075985,6.512010591246204,3.2606460191079707,9.772656610354176,2.3704868975421425,0.05285919981491315,35.0,18.723407626175568,12.903203128052098,9.0,45.0,3.0,465.000589243436,542.2134582421403,419.01805206784985,357.33255492591155,395.5496248888766,542.2109681727836
3990.000000000001,34.34122434310632,21.61216562855969,96.61722112030594,124.44025424545116,43.139289100200735,8.332240816016451,51.769439429505965,15.778619504175367,95.60695634636444,49.4418403370284,96.59632997814266,124.42864717331167,4.131360985312603,6.523209879714883,3.2608298889983307,9.784039768713214,2.368236473040348,0.05291572961801727,35.0,18.72616214929309,12.901830745599852,9.0,45.0,3.0,465.0079032835045,542.3015058660314,419.0260653343791,357.4029919583285,395.6190912918034,542.2990222963286
4000.000000000001,34.31841491343156,21.59199833251472,96.60633866487164,124.5024374257564,43.13566162326093,8.328884173030247,51.782417471851424,15.789080531022591,95.59365321929688,49.44678440183179,96.58539769829156,124.49081474600752,4.140080319318876,6.53439807879625,3.2610120650276047,9.795410143823855,2.3659951953384786,0.052972111243178265,35.0,18.728915692542955,12.900465135223383,9.0,45.0,3.0,465.01519756530087,542.3894879217856,419.03404813576526,357.4731250670711,395.6882587004279,542.3870108261949
4010.000000000001,34.295643210994704,21.571855086488824,96.59552181703731,124.56461962404524,43.13204646964246,8.32553872125152,51.7953751778599,15.799523157931104,95.58041845534372,49.45172490012516,96.5745310765124,124.55298135941518,4.148794845547331,6.545575228914585,3.2611925486580478,9.806767777572633,2.363763006526507,0.053028345604576255,35.0,18.73166829228217,12.899106316982966,9.0,45.0,3.0,465.0224721294396,542.4774040203829,419.0420006660359,357.54295687205763,395.7571297107989,542.4749333728299
4020.000000000001,34.272909175121384,21.551735865314186,96.58476993420818,124.62680016518276,43.128443657285565,8.322204479541881,51.80831269624325,15.809947510989844,95.5672514007894,49.456661823952345,96.56372947002333,124.61514633861066,4.157504542164687,6.5567413284313405,3.261371320872376,9.818112649303716,2.3615398491403026,0.0530844332700786,35.0,18.734419983530305,12.897754309752829,9.0,45.0,3.0,465.0297270176432,542.5652537850168,419.0499231216471,357.6124899615446,395.8257068873612,542.5627895599577
4030.000000000001,34.250212743473234,21.53164064260829,96.57408238254887,124.6889783888086,43.12485320227334,8.318881465038885,51.82123017317192,15.820353714163616,95.55415141074369,49.46159516565257,96.55299224480004,124.67730902263474,4.166209436548904,6.567896452798827,3.261548401346682,9.829444854145507,2.3593256661354425,0.053140375424812474,35.0,18.73717080014188,12.89640913124839,9.0,45.0,3.0,465.036962272538,542.653036852575,419.0578156992799,357.6817268916011,395.89399276225697,542.650579023931
4040.000000000001,34.227553852272145,21.51156939106568,96.56345853767016,124.7511536477772,43.12127511896887,8.315569693282612,51.83412775233628,15.83074188934421,95.54111784984676,49.46652491808226,96.54231877627066,124.73946876508968,4.174909506991747,6.579040599735242,3.261723771342324,9.840764371077565,2.3571204009565174,0.05319617261714476,35.0,18.73992077486264,12.895070797871426,9.0,45.0,3.0,465.0441779376978,542.7407528711685,419.0656785930829,357.7506701841679,395.9619898343083,542.7383014140897
4050.000000000001,34.20493243627086,21.491522082273264,96.5528977837884,124.81332531073298,43.11770942011428,8.312269178306622,51.847005575163166,15.841112156526378,95.52815009140144,49.47145107443947,96.5317084484641,124.80162493303476,4.18360474919679,6.590173793884032,3.261897425734059,9.852071219618093,2.354923997423416,0.05325182560559366,35.0,18.74266993942496,12.893739324987108,9.0,45.0,3.0,465.0513740574612,542.828401504005,419.0735119966716,357.8193223301407,396.02970057093904,542.8259563918183
4060.000000000001,34.182348428665335,21.47149868512622,96.54239951324675,124.87549275494804,43.11415611660608,8.308979932429454,51.859863778235294,15.8514646317322,95.5152475168896,49.47637362826338,96.52116065353938,124.86377690455748,4.192295195737644,6.601296117540592,3.262069388396287,9.863365505936882,2.3527363998520623,0.05330733560999752,35.0,18.74541832581332,12.89241472736478,9.0,45.0,3.0,465.0585506749844,542.9159824203048,419.08131610277536,357.8876857877667,396.0971274098096,542.9135436276486
4070.000000000001,34.159801760778166,21.451499188377227,96.53196312626605,124.93765540038828,43.11061521716407,8.30570196594789,51.87270249648076,15.86179942958188,95.50240951595569,49.48129257317885,96.51067479153731,124.9259240969173,4.200980794230822,6.612407519678073,3.26223961602632,9.874647135704391,2.3505575529564853,0.05336270275151614,35.0,18.74816596507071,12.89109701849577,9.0,45.0,3.0,465.0657078621438,543.0034953399409,419.0890911076663,357.95576299988727,396.1642727576091,543.0010628381609
4080.000000000001,34.13729235353496,21.431523634126904,96.52158801744665,124.99981277750356,43.107086716455626,8.302435276141182,51.88552185174392,15.872116654097397,95.48963547367212,49.48620789915168,96.50025025689663,124.98806603986036,4.209661579016445,6.623508077383369,3.262408134318452,9.885916211701822,2.3483874003029928,0.05341792820909001,35.0,18.75091287859766,12.889786216698894,9.0,45.0,3.0,465.0728457757908,543.0909401300585,419.0968374112589,358.0235565167128,396.2311390117699,543.0885138898061
4090.000000000001,34.11482012475377,21.411571992675302,96.51127357504225,125.06196431843148,43.103570606744974,8.299179858052923,51.898321959973046,15.8824164044957,95.47692476806941,49.49111959419309,96.48988643769667,125.0502021681184,4.218337539414627,6.634597793357079,3.262574937801956,9.897172731159037,2.346225886070856,0.053473012610961726,35.0,18.753659085109856,12.888482340559449,9.0,45.0,3.0,465.07996448360336,543.1783165327712,419.1045554072008,358.091068818395,396.29772857734986,543.1758965283242
4100.000000000001,34.092384996647304,21.39164422674673,96.50101920911112,125.1241094538471,43.10006688599094,8.295935711988646,51.9111029432342,15.892698784942866,95.46427679879619,49.4960276493461,96.47958274381696,125.11233191143702,4.227008675408603,6.6456766932493645,3.2627400268134585,9.908416720062824,2.3440729558249678,0.053527956717642565,35.0,18.756404606838714,12.887185401010868,9.0,45.0,3.0,465.0870640369309,543.2656242746925,419.1122453533749,358.1583022760358,396.3640438003855,543.2632104793556
4110.000000000001,34.06998689243368,21.371740299882447,96.49082434499272,125.18624762726262,43.09657555313044,8.29270283914991,51.92386492370311,15.902963936083552,95.4516909808017,49.50093205781161,96.46933860042412,125.17445471403228,4.23567498105716,6.656744792976345,3.26290339669468,9.919648189671024,2.341928555433031,0.05358276120682234,35.0,18.75914946658804,12.885895409391196,9.0,45.0,3.0,465.09414448674926,543.3528630895652,419.1199075074108,358.2252592435726,396.4300869838909,543.350455477796
4120.000000000001,34.04762573621367,21.35186017575245,96.48068841984377,125.24837829410852,43.093096608458154,8.289481241986039,51.93660802369937,15.91321199193152,95.43916674084937,49.50583281416675,96.45915344449465,125.23657003117052,4.24433647500272,6.66780215101344,3.263065060981538,9.930867211994979,2.339792632012903,0.05363742705819712,35.0,18.76189368954516,12.884612372735488,9.0,45.0,3.0,465.1012058829383,543.4400327191621,419.12754204396975,358.29194197983765,396.4958603951076,543.4376312654441
4130.000000000001,34.025301452890574,21.33200381805148,96.4706108823842,125.31050091970502,43.08963005338624,8.286270923972323,51.94933236532543,15.923443056134827,95.42670351724472,49.51072991436553,96.44902672457262,125.29867732837874,4.252993132014542,6.678848756709344,3.26322499815288,9.942073754862225,2.3376651328267952,0.053691954689362685,35.0,18.764637302582457,12.88333629841668,9.0,45.0,3.0,465.10824827427297,543.5271329107931,419.1351491331464,358.3583527391164,396.56136626645775,543.5247375901113
