time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
4140.000000000001,34.00301396696715,21.312171190469712,96.46059119238467,125.3726149847338,43.08617588856031,8.283071887864935,51.962038071954495,15.933657233304189,95.41430075942765,49.51562335538711,96.43895790024969,125.36077608516648,4.261644983097512,6.689884687293816,3.263383230309802,9.953267917603618,2.335546005610546,0.05374634521728063,35.0,18.767380329668296,12.882067192336535,9.0,45.0,3.0,465.1152717101544,543.6141634247491,419.1427289439749,358.4244937390153,396.6266067951197,543.6117742107934
4150.000000000001,33.980763188783165,21.292362223215378,96.45062870331608,125.43471985695952,43.082734121474004,8.279884142753986,51.97472529491882,15.943854650460082,95.40195780664126,49.52051312052566,96.42894632475245,125.42286567094754,4.270292001061553,6.700909915879218,3.263539731940021,9.96444964781924,2.3334351949098973,0.05380059906308527,35.0,18.77012280672949,12.880805090121155,9.0,45.0,3.0,465.12227621730017,543.7011239378204,419.1502818919559,358.49036752718695,396.6915844573687,543.6987408067185
4160.000000000001,33.95854905675646,21.272576916848266,96.44072301361018,125.4968151706974,43.07930474494531,8.276707684128382,51.987394124299534,15.954035385329462,95.38967425100329,49.52539922818812,96.418991596406,125.48494571768612,4.278934215679108,6.711924528187532,3.2636945265623543,9.975619054749886,2.331332652462071,0.053854717261470446,35.0,18.772864748403837,12.879549964662884,9.0,45.0,3.0,465.1292618727177,543.7880143262006,419.15780792106034,358.55597594565944,396.7563010925453,543.7856372511885
4170.000000000001,33.93637151073976,21.252815255633887,96.43087372759663,125.55890053727944,43.0758877573231,8.273542512589588,52.00004465982804,15.96419952335151,95.37744969034648,49.53028167956444,96.4090933194262,125.54701583857492,4.287571609083147,6.722928554026761,3.263847596802265,9.986776150829026,2.329238333809332,0.0539087002512001,35.0,18.77560617064665,12.878301783854964,9.0,45.0,3.0,465.1362287300887,543.8748344321956,419.1653066064511,358.6213205412406,396.8207584289115,543.8724633891148
4180.000000000001,33.91423042734348,21.23307714365524,96.42108006028282,125.62097526113894,43.07248314480455,8.270388617472406,52.01267704449904,15.974347184669853,95.36528332232592,49.53516045329502,96.3992507085256,125.60907533580968,4.296204186545575,6.733921968326631,3.2639989510993592,9.99792091942599,2.327152175573145,0.05396254886588836,35.0,18.77834710241785,12.877060630113531,9.0,45.0,3.0,465.143176831984,543.9615839322598,419.1727792917996,358.6864045801216,396.8849593597753,543.9592188943635
4190.000000000001,33.892125757717665,21.213362564559983,96.41134166835795,125.68303897154924,43.069090920336045,8.267246012881174,52.02529139489949,15.984478468148438,95.35317479695475,49.54003555251251,96.38946342027305,125.67112384106696,4.304831961161364,6.744904868732591,3.264148588069612,10.009053456802205,2.325074136947716,0.05401626392271272,35.0,18.7810875689284,12.87582645174416,9.0,45.0,3.0,465.1501062147343,544.0482626597557,419.1802251667646,358.7512293232164,396.94890544677133,544.0459036036088
4200.000000000001,33.870057414667095,21.193671489331397,96.40165804156912,125.74509123581174,43.06571106734192,8.264114685561879,52.03788780999188,15.994593458443488,95.3411235942475,49.54490698878232,96.37973094425422,125.73316092012176,4.313454909609705,6.75587722349262,3.2642964950149342,10.020173718507554,2.32300416452347,0.05406984579328839,35.0,18.78382758326535,12.874599263058316,9.0,45.0,3.0,465.15701695473086,544.1348704673753,419.18764481186565,358.8157971188928,397.01259883672606,544.1325173677714
4210.000000000001,33.848025326073675,21.174003902585127,96.39202878524456,125.80713171337038,43.062343568086256,8.260994621172756,52.050466369049296,16.00469222435885,95.32912931347792,49.54977476736798,96.37005288569016,125.79518623121952,4.322073075500981,6.766839141346602,3.2644427064761152,10.03128184782272,2.3209422128199373,0.05412329564863903,35.0,18.786567151035623,12.87337903514566,9.0,45.0,3.0,465.16390912389807,544.2214072578568,419.1950381084984,358.88010962246483,397.07604125723225,544.2190600881992
4220.000000000001,33.82602938978144,21.15435972706149,96.38245328445544,125.86915984476718,43.058988413621584,8.257885813502524,52.0630272007326,16.014774874304294,95.31719132621907,49.55463886941084,96.36042862942061,125.85719921603628,4.330686411311297,6.777790555816272,3.2645871850083217,10.042377740824591,2.318888228571563,0.054176613594937806,35.0,18.789306296182133,12.872165801368226,9.0,45.0,3.0,465.1707827580074,544.3078727809024,419.2024055678394,358.94416924807507,397.13923503766574,544.3055315163448
4230.000000000001,33.8040695264578,21.134738922074572,96.37293107168962,125.93117520141205,43.05564559970113,8.254788260685018,52.0755704190361,16.024841504856056,95.30530915504919,49.55949929637063,96.35085770776092,125.91919944617548,4.33929496771484,6.788731576291332,3.2647299654491784,10.053461541740512,2.316842163655647,0.054229800919272944,35.0,18.79204503940053,12.870959555952538,9.0,45.0,3.0,465.1776379068135,544.3942668675692,419.2097472637242,359.0079779393432,397.2021821232324,544.3919314837395
4240.000000000001,33.78214565435938,21.115141446448376,96.36346168082183,125.9931773656606,43.052315118949686,8.251701957944931,52.08809613363373,16.034892209068516,95.29348232403251,49.56435604980959,96.341339654418,125.981186503559,4.347898722342117,6.799662194448319,3.2648710287141918,10.06453322316251,2.3148039698912237,0.05428285798482383,35.0,18.794783399329333,12.86976029689805,9.0,45.0,3.0,465.18447462303624,544.4805893619122,419.21706332668873,359.07153765029614,397.2648844506805,544.4782598340888
4250.000000000001,33.760257690190386,21.095567257997743,96.35404464967107,126.05516592848592,43.04899696190894,8.248626898565988,52.100604451198805,16.04492707753633,95.28171036127213,49.56920913080728,96.33187400704045,126.04315997901426,4.356497680041192,6.810582443714357,3.2650103766518175,10.075592820366175,2.312773599427444,0.05433578548775089,35.0,18.79752139320641,12.868568021674092,9.0,45.0,3.0,465.1912929604137,544.5668401164046,419.2243538970844,359.13485031591574,397.3273439371847,544.5645164198969
4260.000000000001,33.73840554942905,21.076016313664976,96.34467952072275,126.11714048991972,43.04569111754287,8.245563074358586,52.11309547570263,16.05494619863572,95.26999279960597,49.57405854042645,96.32246030794676,126.10511947238405,4.365091865551656,6.82149238792884,3.2651480261953014,10.08664041412414,2.3107510047441813,0.05438858436392752,35.0,18.80025903745241,12.867382727288202,9.0,45.0,3.0,465.198092973402,544.6530189920736,419.2316191210172,359.1979178511444,397.38956248052415,544.6507011021578
4270.000000000001,33.716589146369905,21.05648856936824,96.33536583888973,126.17910065544368,43.042397573441775,8.242510475848746,52.125569306634766,16.06494965709959,95.25832917433533,49.57890427924542,96.31309810188446,126.16706458915093,4.373681253071422,6.832392011297062,3.2652839564064946,10.097675967703555,2.308736138604626,0.05444125491312672,35.0,18.8029963494684,12.866204411295428,9.0,45.0,3.0,465.20487471692,544.7391258551443,419.2388591511588,359.26074215850326,397.4515419640104,544.7368137473143
4280.000000000001,33.69480839476858,21.036983979523427,96.32610315319708,126.24104603634568,43.039116317263854,8.239469093613877,52.13802604609494,16.07493753980674,95.246719024785,49.583746347933015,96.3037869377096,126.2289949402196,4.38226586295272,6.8432813697641,3.265418180684685,10.108699550448785,2.3067289540570366,0.054493798003894985,35.0,18.805733345294925,12.865033070821257,9.0,45.0,3.0,465.2116382447735,544.8251605764909,419.2460741403616,359.3233251249363,397.51328425447184,544.8228542259565
4290.000000000001,33.673063208329566,21.01750250180152,96.31689102985965,126.30297626712736,43.035847333570274,8.236438915349138,52.150465789944825,16.084909963186817,95.23516190800768,49.588584748847325,96.29452638147679,126.29091016025086,4.390845700713377,6.854160495049507,3.2655507022053456,10.119711197254851,2.3047294045451685,0.054546214306675625,35.0,18.80847003768679,12.863868700780133,9.0,45.0,3.0,465.2183836151186,544.9111230464277,419.25326425327114,359.3856686059286,397.57479116672727,544.9088224288128
4300.000000000001,33.65135349857073,20.998044089117,96.30772902576268,126.36489097441785,43.032590607138,8.233419928937622,52.162888635356474,16.09486703771637,95.22365737132687,49.59341948224063,96.28531598990611,126.35280987593576,4.399420772420628,6.865029420670098,3.265681524352175,10.130710945022273,2.30273744410408,0.05459850449748736,35.0,18.81120644144892,12.862711296529596,9.0,45.0,3.0,465.2251108832052,544.9970131501777,419.2604296328393,359.4477744253608,397.6360645319096,544.9947182413956
4310.000000000001,33.629679178563016,20.97860869656415,96.2986167112694,126.42678979780374,43.02934612314567,8.230412122623022,52.17529467683866,16.104808843711737,95.21220497576311,49.59825055000664,96.27615533319738,126.4146937263252,4.40799108146992,6.875888176046693,3.265810647608937,10.141698823655632,2.3007530269942627,0.05465066921117673,35.0,18.8139425725318,12.861560852417313,9.0,45.0,3.0,465.2318201048688,545.0828307812897,419.2675704140755,359.5096443951012,397.6971061418648,545.0805415567727
4320.000000000001,33.608040160309166,20.95919627653228,96.28955366202992,126.4886723839138,43.02611386695947,8.227415484810876,52.187684012577485,16.11473546439271,95.200804287419,49.60307795429452,96.2670439868372,126.47656135827953,4.416556621326236,6.886736775369828,3.265938064872324,10.152674840242152,2.2987761078886466,0.0547027089519038,35.0,18.816678444891465,12.860417362202329,9.0,45.0,3.0,465.2385113340612,545.1685758388612,419.274686718583,359.57128029781813,397.75791776961614,545.1662922745456
4330.000000000001,33.58643635640403,20.939806782794165,96.28053946070432,126.55053838615204,43.022893822311566,8.224430002380073,52.200056737121216,16.124646980020827,95.18945487979178,49.6079016978735,96.25798153332327,126.53841242507956,4.425117409761693,6.89757526907191,3.2660637882220094,10.16363905729392,2.296806641756713,0.05475462452030908,35.0,18.81941407099441,12.859280819074286,9.0,45.0,3.0,465.2451846257056,545.2542482261539,419.2817786950456,359.6326839046943,397.81850116391536,545.2519702980228
4340.000000000001,33.564867676720624,20.920440190419527,96.27157369255268,126.61238750100875,43.019685970541765,8.221455659979256,52.212412943557005,16.134543469644996,95.17815632912516,49.61272178281581,96.24896755775892,126.60024662054218,4.43367344788984,6.908403682207352,3.2661878163172444,10.174591498524595,2.294844583866926,0.0548064164925981,35.0,18.822149462317554,12.858151215865805,9.0,45.0,3.0,465.25184006636744,545.339847900336,419.2888464972363,359.69385698066463,397.87885805738506,545.3375755811059
4350.000000000001,33.54333402245324,20.90109651464161,96.26265593256808,126.67421950613824,43.016490280712176,8.218492430859612,52.22475271126949,16.144425001300363,95.1669082023492,49.617538207228726,96.24000163499251,126.66206372271148,4.442224737217406,6.91922203211082,3.266310149848697,10.185532181959516,2.2928898883985096,0.05485808541584526,35.0,18.824884623051787,12.857028551288408,9.0,45.0,3.0,465.2584778074231,545.4253749294828,419.295890466792,359.7548013987209,397.93899018834423,545.4231081925635
4360.000000000001,33.521835293915004,20.88177570761343,96.25378575138333,126.73603408769742,43.0133067217664,8.215540288147507,52.23707611657238,16.154291640529664,95.15571006134552,49.62235096789169,96.23108333550722,126.72386341912198,4.450771285632122,6.9300303446561085,3.2664307969954502,10.19646114165156,2.2909425102493,0.05490963193819778,35.0,18.827619556190086,12.855912822940295,9.0,45.0,3.0,465.2650979198216,545.5108292650101,419.30291090824466,359.81551895719485,397.99889930058816,545.5085680857968
4370.000000000001,33.50037139580247,20.86247771773634,96.24496273620467,126.79783092781742,43.01013526826289,8.212599210161784,52.2493832420256,16.16414345784318,95.14456148439021,49.62716006411853,96.22221224635325,126.78564539252592,4.459313107554771,6.940828661054718,3.266549768632758,10.207378429687475,2.289002405414096,0.054961056788536654,35.0,18.830354268269677,12.854804022953488,9.0,45.0,3.0,465.271700463252,545.5962108427542,419.3099080200184,359.8760113756936,398.0585870948888,545.5939551976479
4380.000000000001,33.47894223524671,20.843202494989608,96.23618648742824,126.85960971867227,43.00697589746554,8.209669177716478,52.261674172853645,16.173980525847526,95.133462062934,49.631965497396095,96.21338796776956,126.8474093345236,4.467850194305744,6.951616988192626,3.2666670576896726,10.2182840458823,2.28706953042102,0.055012360404030174,35.0,18.83308876751676,12.853702142282714,9.0,45.0,3.0,465.27828549591186,545.6815196032534,419.31688196295767,359.9362803363756,398.1180552374435,545.6792694681116
4390.000000000001,33.4575477202129,20.823949989632126,96.22745661294304,126.9213701580054,43.00382858769508,8.20675017259316,52.27394899526609,16.183802917899868,95.12241139589489,49.6367672702462,96.2046101074888,126.90915494316424,4.476382560259314,6.9623953692869245,3.266782673595481,10.229178042882406,2.2851438421942727,0.055063543501389166,35.0,18.835823062869338,12.852607171605255,9.0,45.0,3.0,465.2848530751861,545.7667554893472,419.32383288464285,359.9963274996495,398.177305372329,545.7645108406193
4400.000000000001,33.43618775989446,20.80472015421418,96.21877273442392,126.9831119585544,43.00069331710053,8.203842176400995,52.286207793459376,16.19361070570875,95.1114090962588,49.641565386762295,96.19587828703273,126.97088193097692,4.484910207681479,6.973163829707631,3.26689661686204,10.240060446569672,2.283225298252599,0.05511460663897328,35.0,18.838557162725124,12.85151909922564,9.0,45.0,3.0,465.2914032596655,545.8519184546511,419.33076090770265,360.0561544814651,398.2363391033306,545.8496792687106
4410.000000000001,33.4148622609147,20.785512935900673,96.21013446064183,127.0448348211242,42.99757006401697,8.200945170909392,52.29845065290149,16.203403961962408,95.10045476356804,49.64635984890856,96.18719211501299,127.03258999879006,4.493433143982856,6.983922400444156,3.2670088914265225,10.250931291870678,2.2813138558871566,0.05516555043939559,35.0,18.84129107768365,12.850437918289344,9.0,45.0,3.0,465.2979361048055,545.9370084445279,419.3376661952988,360.11576293493647,398.29515806249486,545.934774697981
4420.000000000001,33.415773009058775,20.780164279530936,96.18183158961459,127.00298489085924,43.00436465030139,8.207247360576616,52.313280699766715,16.215264364556333,95.07101436728468,49.64518351600117,96.1588707467407,126.99340096360676,4.493481788220448,6.98331349042124,3.2642068823148884,10.247520372736128,2.280530077945292,0.055186089676623286,35.0,18.847760086188256,12.857017472580822,9.0,45.0,3.0,465.2896799527754,545.8996125717672,419.3584220046929,360.20933386595493,398.38238127212935,545.9008405800565
4430.000000000001,33.421942246662795,20.77458438457376,96.1516897500437,126.93394943839468,43.01539576471421,8.21747749461741,52.330453074035375,16.228994783647295,95.03968535743388,49.64117270998474,96.12870966065411,126.92441759924196,4.492435337581712,6.981184387832688,3.2619729379581774,10.243157325790865,2.280090097257756,0.0552110593245049,35.0,18.856283692990527,12.868003702954468,9.0,45.0,3.0,465.2733865261318,545.8280985461547,419.38270022839134,360.3008246428168,398.4612957540473,545.8294120616447
4440.000000000001,33.428879066517624,20.7694425983791,96.12404829076307,126.86560096584896,43.02736077228716,8.228571515575311,52.34872474149237,16.243600295547537,95.01083956339149,49.63766556433399,96.10104854170163,126.85608008682192,4.491492950380687,6.979942736310604,3.2594861776720547,10.23942891398266,2.279738391466203,0.05523736322927191,35.0,18.865403941181,12.878407822733948,9.0,45.0,3.0,465.2565268501712,545.7559888252225,419.39328198602783,360.3845605859311,398.5348687593726,545.7573347040279
4450.000000000001,33.4361804082232,20.76460418048373,96.09779594945971,126.79797161958908,43.039748161693005,8.24005476089451,52.3674691490195,16.25857954903813,94.98337804296682,49.63449262703284,96.07477640372676,126.78844466694795,4.490607409299265,6.97905261787299,3.2569146901112984,10.235967307984287,2.279417097737688,0.05526422925025639,35.0,18.874788045240447,12.88867433304921,9.0,45.0,3.0,465.2395195188212,545.6839841484559,419.3988135678744,360.46530930487614,398.6057241591782,545.6853403188811
4460.000000000001,33.443634505820086,20.759923271220828,96.07231036171795,126.73091921442888,43.0522999105808,8.251687864187147,52.386380720447576,16.273688220211397,94.95668427968707,49.63149300599304,96.0492710101671,126.7213784456502,4.489752069712713,6.978330387054936,3.2543123575396007,10.232642744594536,2.2791108697566225,0.055291287300173096,35.0,18.88426812546379,12.898850374074868,9.0,45.0,3.0,465.2224874619778,545.6122697595889,419.4019619913867,360.5443640506455,398.6750033163347,545.613626138594
4470.000000000001,33.451137768285285,20.755327877529965,96.04729083792013,126.66437719156396,43.06489081113971,8.263354716369975,52.405313398205216,16.28880959482393,94.93046051181837,49.62858781784337,96.02423173493848,126.65481890331672,4.4889140334089275,6.977691293377617,3.251703359225846,10.229394652603464,2.278812776647264,0.05531835577290085,35.0,18.893763426039698,12.908948990524834,9.0,45.0,3.0,465.2054900329868,545.5409380227816,419.4039407117402,360.622306409826,398.74325174783314,545.5422897360442
4480.000000000001,33.45863985907412,20.75078278454714,96.02258967084792,126.59831074929292,43.0774601114906,8.274999014893353,52.42419643248312,16.303887165284095,94.90456043507217,49.62573847576988,95.99951090136928,126.58873321185148,4.488087001134783,6.977094053318518,3.2490993983254333,10.226193451643953,2.2785194335712133,0.05534534692647041,35.0,18.903234831966873,12.91897668286066,9.0,45.0,3.0,465.1885558112186,545.470031632962,419.4053407279072,360.6994227282954,398.810738503414,545.4713763518782
4490.000000000001,33.46611641333305,20.746270684454142,95.9981337084952,126.53270051502123,43.08997849179586,8.286593615639333,52.44299578234412,16.31889378517934,94.87891155536649,49.62292602886493,95.97503537189318,126.52310296725013,4.4872678468125855,6.976518447882288,3.2465061004240754,10.223024548306364,2.278229180272362,0.05537221829879509,35.0,18.91266352063093,12.928936920419687,9.0,45.0,3.0,465.171698324848,545.3995689940845,419.4064507441317,360.77585583269894,398.8775978826324,545.4009056399933
4500.000000000001,33.47355588481215,20.741783149883474,95.97388659006589,126.46753480021287,43.10243214623572,8.29812576260599,52.46169552915698,16.333816798228725,94.85347780213917,49.62014121372715,95.95076879219636,126.4579169421819,4.486455053109768,6.975954725576001,3.2439261235313865,10.219880849107389,2.277941209290287,0.0553989503065728,35.0,18.922040680393025,12.938831675501945,9.0,45.0,3.0,465.15492372512864,545.3295566017321,419.4074102980261,360.851677642808,398.9438976736859,545.3308846915813
4510.000000000001,33.48095282398807,20.737316056503065,95.94982946338148,126.40280571526569,43.114814645716606,8.309589539482259,52.48028837023684,16.348650435044533,94.82824043933188,49.61737937763718,95.92669231281353,126.39316747418178,4.485647843992815,6.975398066109869,3.2413606967543998,10.216758762864268,2.277655116539424,0.05542553391633084,35.0,18.931362262223782,12.94866222844206,9.0,45.0,3.0,465.1382347560916,545.2599954640102,419.4082882591725,360.9269265523555,399.0096740102257,545.2613148085029
4520.000000000001,33.48830481844377,20.732867398704517,95.92595222588488,126.33850726681716,43.1271232350124,8.320982435179133,52.49877128920652,16.36339235081749,94.80318939381746,49.614638169718766,95.90279583202164,126.32884868004476,4.484845820487142,6.974846124464362,3.238810341573472,10.213656466037833,2.2773707000987677,0.05545196544379368,35.0,18.940626593068885,12.958429507006484,9.0,45.0,3.0,465.1216324312868,545.1908838410077,419.40911815167266,361.00162410430033,399.0749471932581,545.1921943937158
4530.000000000001,33.49561091491537,20.728436186623355,95.90224898489576,126.27463438025292,43.13935692369753,8.332303573658749,52.51714332765639,16.378041844023755,94.77831876058141,49.61191634500517,95.87907345707261,126.2649555379238,4.48404876419927,6.97429774016901,3.2362752415512706,10.21057298172028,2.2770878548961573,0.05547824376989218,35.0,18.94983313753892,12.968134272197688,9.0,45.0,3.0,465.10511692937126,545.1222186777583,419.4099165887377,361.07578375327137,399.13972989657066,545.1235204610939
4540.000000000001,33.502870873225056,20.7240219338546,95.87871595868643,126.21118251058306,43.151515581351376,8.343552875131934,52.535404530123934,16.392599013266135,94.75362472594517,49.60921320696213,95.85552140574073,126.20148352753432,4.483256547920493,6.973752342400156,3.233755416330502,10.207507758730658,2.2768065243701687,0.055504369028793576,35.0,18.958981909692056,12.97777718815604,9.0,45.0,3.0,465.0886880295937,545.0539963486343,419.41069178674593,361.1494148293779,399.2040309336441,545.0552894176246
4550.000000000001,33.510084802571306,20.71962439361289,95.85535036756096,126.14814732053937,43.16359950062279,8.354730651075101,52.55355543384202,16.407064349594407,94.7291044678887,49.60652832365321,95.83213689761081,126.13842832315754,4.4824690867071,6.973209638059944,3.2312508062314493,10.204460444291394,2.2765266746742405,0.055530341972222,35.0,18.968073194553654,12.987358885515675,9.0,45.0,3.0,465.0723453058969,544.9862129002992,419.4114479988304,361.22252476389286,399.26785730871137,544.9874973256242
4560.000000000001,33.517252979657016,20.715243440260963,95.83214997166598,126.08552465972986,43.175609174575214,8.365837397920927,52.571596805158094,16.421438525998326,94.70475570012067,49.603861397949565,95.80891769201784,126.0757857794482,4.481686317374128,6.972669478953315,3.2287613107554334,10.201430789708748,2.27624828408024,0.05555616362437957,35.0,18.977107406874552,12.996879960702245,9.0,45.0,3.0,465.05608824145406,544.9188642999032,419.4121873792975,361.2951198908836,399.3312150069308,544.9201401594905
4570.000000000001,33.52437575976373,20.71087900523804,95.80911279647161,126.02331048024844,43.187545189390654,8.376873697666156,52.58952952196587,16.43572230355153,94.68057639980061,49.60121219836884,95.78586181357757,126.01355184986248,4.480908195072791,6.972131795060214,3.226286818695375,10.198418613755589,2.2759713365629266,0.05558183523596028,35.0,18.98608501625017,13.006340994913955,9.0,45.0,3.0,465.0399162767335,544.8519464892947,419.4129111378785,361.3672060077961,399.39410950778426,544.8532138635563
4580.000000000001,33.53145352868751,20.706531045431237,95.78623700415316,125.96150082121471,43.19940816313203,8.387840203652614,52.607354495224136,16.44991653416554,94.65656468044872,49.59858052518342,95.76296742360294,125.9517225729868,4.480134659890834,6.971596518036076,3.2238271906215505,10.195423708657628,2.2756958177917928,0.055607357851503246,35.0,18.995006514969702,13.015742563750107,9.0,45.0,3.0,465.0238288393887,544.7854554416859,419.41361999765377,361.4387886951016,399.4565460166893,544.7867144110553
4590.000000000001,33.5384866835977,20.702199525931235,95.76352081885987,125.90009176853596,43.21119872712073,8.398737582974775,52.62507263492585,16.46402206198593,94.63271871740065,49.59596619153013,95.74023274537507,125.8902940345676,4.479365675099061,6.971063630954376,3.221382300622307,10.192445931576682,2.2754217161230708,0.055632732792962776,35.0,19.003872415859064,13.025085235768245,9.0,45.0,3.0,465.0078253501496,544.7193871540849,419.4143143851956,361.5098732603872,399.5185296057611,544.7206377995028
4600.000000000001,33.54547563176399,20.697884418949055,95.74096253124381,125.83907946265232,43.222917525981885,8.409566468266178,52.64268487108078,16.47803968470646,94.60903675258474,49.593369022603326,95.71765606867997,125.82926237417324,4.478601206111415,6.970533121984141,3.21895202429262,10.18948514627676,2.275149020272754,0.05565796139419468,35.0,19.012683230196895,13.034369563295456,9.0,45.0,3.0,464.9919052232905,544.6537376545582,419.4149946719381,361.5804649180623,399.5800651947712,544.6549800565441
4610.000000000001,33.55242078089364,20.693585701144055,95.71856048223677,125.77846011269828,43.234565202281736,8.420327489641636,52.6601921357216,16.491970200765707,94.5855170787664,49.59078885189507,95.695235733591,125.768623799605,4.477841193419418,6.970004942399934,3.2165362201145298,10.186541162514464,2.2748777195324568,0.05568304465218565,35.0,19.02143946005816,13.043596088590334,9.0,45.0,3.0,464.9760678774337,544.5885030302809,419.41566117264097,361.65056876065,399.64115758208146,544.5897372683271
4620.000000000001,33.5593225352576,20.68930334947925,95.69631304303144,125.71822998130015,43.24614239263365,8.43102127112087,52.67759535473317,16.5058144028489,94.56215801948488,49.588225516823286,95.67297011045171,125.70837457216317,4.477085616080007,6.969479104170957,3.214134775095937,10.183613879266892,2.274607803498593,0.055707984021470015,35.0,19.030141600992863,13.052765346028307,9.0,45.0,3.0,464.9603127359156,544.5236794197823,419.4163141723718,361.7201897917588,399.70181148606,544.5249055723541
4630.000000000001,33.56618129462505,20.68503733980259,95.67421861066809,125.6583853807506,43.257649726438274,8.441648429474412,52.69489544194295,16.519573073197932,94.53895792463712,49.585678857478165,95.65085759546444,125.64851100291143,4.476334435144652,6.968955591121152,3.2117475641926445,10.180703155313797,2.274339261915494,0.05573278071246011,35.0,19.038790145245628,13.061877864013807,9.0,45.0,3.0,464.94463922651823,544.4592630106217,419.4169539416412,361.7893329413024,399.76203155273447,544.4604811552757
4640.000000000001,33.57299745386058,20.68078764638597,95.6522756045688,125.59892267009992,43.26908782567048,8.452209574036942,52.71209329774848,16.533246982535672,94.51591516699447,49.58314871591165,95.62889660722168,125.58902944959584,4.475587601116289,6.968434370768926,3.209374455156396,10.177808825925322,2.274072084610029,0.055757435784626795,35.0,19.047385583848325,13.070934165551478,9.0,45.0,3.0,464.92904678148955,544.3952500376797,419.41758073298337,361.858003073186,399.82182236323166,544.3964602509571
4650.000000000001,33.57977140342874,20.676554242722833,95.63048247014856,125.53983825836023,43.28045730518529,8.462705307000022,52.72918981584045,16.546836895425713,94.4930281458582,49.58063493679373,95.60708559031704,125.52992631993806,4.474845081118657,6.967915435638721,3.2070153294844395,10.17493076512316,2.273806261596782,0.05578195048336767,35.0,19.055928395349383,13.079934764634856,9.0,45.0,3.0,464.91353483783826,544.3316367851406,419.41819479791,361.92620497513275,399.88118842553973,544.3328391425828
4660.000000000001,33.5865035288143,20.672337101154085,95.60883767606552,125.48112860309284,43.29175877215555,8.473136222903292,52.746185879111295,16.560343567031282,94.4702952843026,49.57813736696903,95.58542301259972,125.4711980702084,4.474106837910388,6.9673987710409735,3.204670066588955,10.172068837629928,2.2735417830077456,0.055806325979040165,35.0,19.06441905182527,13.088880168200832,9.0,45.0,3.0,464.8981028377143,544.2684195863006,419.4187963794656,361.9939433656232,399.9401341809922,544.2696141624338
4670.000000000001,33.593194210292125,20.668136192734835,95.58733971397459,125.4227902104783,43.3029928256812,8.48350290828415,52.76308235889663,16.57376774252623,94.44771502895463,49.575655855333935,95.5639073649242,125.41284120547256,4.4733728313424885,6.966884357083582,3.2023385451106585,10.16922290219424,2.2732786390939808,0.055830563384719575,35.0,19.072858019065336,13.097770876408616,9.0,45.0,3.0,464.8827502285945,544.2055948238033,419.4193857168687,362.0612228940462,399.9986640043562,544.2067816923628
4680.000000000001,33.599843824781765,20.663951486789696,95.56598709266217,125.36481962080342,43.31416005987577,8.49380594453572,52.779880118881934,16.58711016021249,94.42528584384317,49.573190252186976,95.54253715528243,125.3548522643154,4.4726430342633465,6.966372193624575,3.2000206535945135,10.16639284721909,2.2730168201079155,0.05585466396294941,35.0,19.08124575882192,13.106607385017869,9.0,45.0,3.0,464.8674764599697,544.1431589143109,419.4199630457324,362.1280481625417,400.056782219923,544.1443381474737
4690.000000000001,33.60645274245705,20.65978295200165,95.54477834703123,125.30721343314592,43.32526105828448,8.50404590276628,52.79658000742304,16.600371545432665,94.40300621990335,49.57074041031991,95.52131091779617,125.29722784511648,4.4719174077900234,6.965862261948469,3.197716273755532,10.163578535704,2.272756316563266,0.05587862880278968,35.0,19.089582725770757,13.115390180870463,9.0,45.0,3.0,464.8522809897824,544.0811083351504,419.4205285894872,362.1944236855692,400.11449307710205,544.0822800048284
4700.000000000001,33.61302132974867,20.65563055411656,95.52371202121216,125.24996827013256,43.33629639922024,8.514223348732742,52.81318285835148,16.613552611227817,94.38087465744954,49.568306182994256,95.50022719582049,125.2399645692069,4.4711959021259275,6.96535452580059,3.195425279109673,10.160779804910264,2.272497118741565,0.05590245884926038,35.0,19.097869378619865,13.124119751166177,9.0,45.0,3.0,464.8371632770218,544.0194395887056,419.4210825722012,362.2603539587057,400.17180079536286,544.0206037657673
4710.000000000001,33.61954994371042,20.65149425953615,95.50278669678845,125.19308084132648,43.34726664635143,8.524338834170353,52.829689489858005,16.626654104721183,94.35888969546069,49.565887425869846,95.47928457018195,125.18305914440624,4.4704784981315004,6.96484899413572,3.193147567535065,10.157996561670783,2.27223921687946,0.05592615538586872,35.0,19.106106158091563,13.132796569209518,9.0,45.0,3.0,464.82212279473293,543.9581492677503,419.42162523742905,362.32584338896146,400.22870948210607,543.9593060214186
4720.000000000001,33.62603894144488,20.647374030771918,95.48200095251923,125.1365478466513,43.3581723639094,8.534392910827307,52.8461007166627,16.63967678082838,94.3370498697632,49.563483995301056,95.45848161887922,125.12650827003029,4.469765155882186,6.964345644445283,3.1908830238766046,10.155228668321888,2.2719826018057487,0.05594971944901964,35.0,19.114293508508013,13.141421110240287,9.0,45.0,3.0,464.8071590101741,543.8972339542568,419.4221568130556,362.39089632954096,400.2852232551113,543.8983833535931
4730.000000000001,33.63248867923993,20.643269777062528,95.46135340270078,125.08036596373609,43.36901411447028,8.544386128423241,52.862417340963496,16.65262132365109,94.31535375162464,49.56109575141903,95.43781695545039,125.07030862683,4.4690558424174895,6.963844468962496,3.188631535954715,10.152476004917212,2.271727264751593,0.055973152158246955,35.0,19.12243187678285,13.149993837301508,9.0,45.0,3.0,464.79227132188805,543.8366901797857,419.4226773817508,362.45551700207744,400.34134613692873,543.8378322985371
4740.000000000001,33.63889951918831,20.63918141931447,95.44084270941934,125.02453191776942,43.37979246617496,8.554319041306485,52.878640183132426,16.6654884308104,94.29379996031008,49.558722562679804,95.41728924122256,125.01445693529456,4.468350529401061,6.963345475164871,3.186392994770971,10.14973846993584,2.271473198700979,0.055996454680833675,35.0,19.13052170113548,13.158515198941643,9.0,45.0,3.0,464.7774591342956,543.776514508799,419.4231868766432,362.5197094523554,400.3970820379392,543.7776494152338
4750.000000000001,33.645271814955194,20.63510892609179,95.4204675510122,124.96904255998112,43.39050797417712,8.564192191360803,52.89477004708612,16.678278786174815,94.2723871325815,49.55636429866405,95.39689715379635,124.9589500449248,4.467649173939416,6.962848641667397,3.1841672818403435,10.14701592350774,2.271220395436838,0.05601962795361163,35.0,19.138563412066787,13.166985644630527,9.0,45.0,3.0,464.7627219256024,543.7167036596933,419.4236853727252,362.5834777855369,400.45243481651374,543.7178314204374
4760.000000000001,33.651605910563056,20.631052262859725,95.400226607298,124.91389477838214,43.401161180666605,8.574006108040862,52.91080771348015,16.690993054483272,94.25111390725475,49.55402082705598,95.3766393722656,124.90378484253648,4.466951744442768,6.962353960624819,3.181954288826956,10.144308249451775,2.2709688462768995,0.05604267303701011,35.0,19.14655743803462,13.17540562366628,9.0,45.0,3.0,464.7480591836368,543.6572543977534,419.4241730094524,362.6468260987221,400.50740831248817,543.6583750784778
4770.000000000001,33.65790214383929,20.62701139314595,95.38011857195674,124.85908550077698,43.41175261881813,8.583761312023341,52.92675395674001,16.703631894866874,94.22997893754834,49.55169201576064,95.35651458959332,124.84895825469744,4.46625821790485,6.961861434967456,3.1797539160338895,10.141615351001343,2.2707185425026406,0.056065591081112365,35.0,19.15450419477355,13.183775578346,9.0,45.0,3.0,464.7334704022769,543.5981635315957,419.4246499607596,362.7097584431866,400.5620063189648,543.5992771969537
4780.000000000001,33.66416084736834,20.622986278326263,95.36014215154935,124.80461169001792,43.422282814254345,8.593458316564465,52.94260954317664,16.716195959363517,94.20898088997428,49.549377733159126,95.33652151163287,124.79446724322288,4.465568557699843,6.961371044692596,3.177566055740108,10.138937100432704,2.27046947537071,0.05608838304965731,35.0,19.162404089930877,13.192095945838789,9.0,45.0,3.0,464.718955079758,543.5394279075953,419.4251164194318,362.7722788268972,400.61623258701974,543.5405346214769
4790.000000000001,33.670382347293646,20.61897687991041,95.34029607593475,124.75047036454362,43.4327522822468,8.603097628432236,52.95837522367152,16.728685887133736,94.18811845510163,49.54707784961067,95.31665886754865,124.74030882512682,4.464882731794953,6.960882776687578,3.1753906043660267,10.136273381053606,2.270221636253068,0.05611104993713594,35.0,19.170257523262592,13.200367154604352,9.0,45.0,3.0,464.70451272344224,543.4810444302846,419.42557256714514,362.83439118801255,400.6700907994984,543.4821442552995
4800.000000000001,33.676566964449954,20.61498315596515,95.3205790779292,124.69665856298866,43.44316152854089,8.612679789822323,52.97405173944714,16.741102309047278,94.1673903266918,49.544792234993565,95.2969253894675,124.6864800380838,4.464200709015153,6.960396622860172,3.1732274547964927,10.133624077656664,2.2699750163993504,0.056133592741283815,35.0,19.178064891184025,13.208589636391764,9.0,45.0,3.0,464.69014284349686,543.4230100286505,419.4260185134236,362.89609944300713,400.7235846241044,543.4241030267326
4810.000000000001,33.682715014612135,20.61100506298976,95.30098990678451,124.6431733641881,43.45351105335472,8.622205303725309,52.989639818442086,16.753445844824114,94.14679521543513,49.54252075973341,95.2773198259607,124.63297795996948,4.463522457120456,6.959912568136539,3.171076504428408,10.130989072564947,2.2697296070289585,0.05615601242753321,35.0,19.185826587936447,13.21676381518614,9.0,45.0,3.0,464.6758449549727,543.3653216739906,419.42645444907873,362.9574074610908,400.77671767561054,543.36640790639
4820.000000000001,33.68882681192891,20.607042557790407,95.28152733161807,124.59001187894654,43.463801354634526,8.63167465503011,53.00514018740063,16.76571711261903,94.12633185219741,49.54026329692465,95.25784094547193,124.57979970068608,4.4628479462240325,6.959430599817698,3.1689376547934027,10.1283682546111,2.269485399604664,0.05617830997906907,35.0,19.19354300010048,13.224890106591715,9.0,45.0,3.0,464.66161857516073,543.3079763671259,419.426880577476,363.0183190530356,400.829493516057,543.3090558944763
4830.000000000001,33.69490266723494,20.603095597084007,95.26219014204509,124.53717125815194,43.47403292489653,8.641088323219606,53.020553564824,16.77791672344665,94.10599898876141,49.53801972177416,95.23848753694784,124.52694240998238,4.462177145212175,6.9589507032552875,3.1668108072184515,10.12576151047374,2.26924238571265,0.05620048634583709,35.0,19.201214509588738,13.232968920463692,9.0,45.0,3.0,464.6474632255871,543.250971148562,419.42729708936497,363.0788379722843,400.8819156497968,543.2520440305698
4840.000000000001,33.700942887474866,20.59916413724119,95.24297714601104,124.48464869162108,43.48420625058761,8.650446781789585,53.035880660711086,16.79004528098602,94.08579539570528,49.53578991125329,95.21925840767608,124.47440327681852,4.461510024461365,6.958472866318665,3.1646958647366,10.123168731055266,2.2690005571101297,0.0562225424790907,35.0,19.208841493607,13.241000660717134,9.0,45.0,3.0,464.6333784325449,543.1943030982945,419.4277041596831,363.1389679127665,400.9339875284225,543.195369394098
4850.000000000001,33.706947776171205,20.595248133548356,95.22388716117008,124.4324413930637,43.49432181284238,8.659750498952178,53.0511221745808,16.802103410902475,94.06571985356355,49.53357374359632,95.20015237465539,124.42217951378352,4.460846554453413,6.9579970734841385,3.162592731795152,10.120589805279293,2.2687599050399,0.05624447932289415,35.0,19.216424326677497,13.248985731716177,9.0,45.0,3.0,464.6193637254418,543.1379693214806,419.42810201985714,363.1987125781128,400.98571257588645,543.1390290893014
4860.000000000001,33.71291763104845,20.591347539703687,95.20491902134744,124.38054661941794,43.50438008463764,8.668999935025965,53.066278791936256,16.8140917536453,94.04577115960767,49.53137109727646,95.18116827106881,124.37026837705372,4.460186699065736,6.95752330185607,3.1605013093053795,10.118024611161449,2.2685204216408352,0.05626629771620739,35.0,19.22396337994138,13.256924528829243,9.0,45.0,3.0,464.6054186396852,543.0819669696667,419.42849083466285,363.25807554901303,401.03709416246,543.0830202672726
4870.000000000001,33.71885274996193,20.587462309934207,95.18607157813052,124.32896165010392,43.51438153833681,8.678195549380748,53.08135119470728,16.826010888825635,94.02594812900404,49.52918185362529,95.16230494786151,124.31866714505816,4.459530451907876,6.957051575658848,3.1584215180122075,10.115473093671056,2.2682820989244403,0.05628799886684989,35.0,19.231459024071228,13.264817443667198,9.0,45.0,3.0,464.59154271064335,543.0262932128311,419.4288707477714,363.31706038685405,401.0881356138259,543.0273400972318
4880.000000000001,33.72475342755264,20.583592398178894,95.16734369808368,124.27768379648744,43.5243266412599,8.687337796368356,53.09634005953394,16.837861389956004,94.0062495922516,49.52700589556707,95.14356127096454,124.267373128413,4.458877751835543,6.956581832732597,3.1563532410544664,10.112935073787064,2.2680449289339606,0.05630958327819552,35.0,19.23891162435825,13.272664863952514,9.0,45.0,3.0,464.57773547754994,542.9709452533806,419.4292419102063,363.3756706120382,401.1388402129701,542.9719857811358
4890.000000000001,33.730619954048144,20.5797377591652,95.14873426844112,124.22671041498694,43.534215853571645,8.696427123387991,53.111246058078805,16.849643826071087,93.9866744011072,49.52484310834466,95.12493612698621,124.21638368249666,4.458228593035983,6.956114096940886,3.1542964021031774,10.110410499044065,2.267808903930391,0.05633105213069743,35.0,19.246321537642302,13.280467169906387,9.0,45.0,3.0,464.56399648670566,542.9159203397385,419.42960446547534,363.4339096791489,401.1892111852821,542.9169545665777
4900.000000000001,33.73645261490113,20.575898343998286,95.13024219256225,124.17603889983098,43.54404962828583,8.705463970898052,53.12606984941976,16.861358755723302,93.96722142381581,49.52269337655224,95.1064284186692,124.1656962002778,4.457582940259064,6.955648345060733,3.1522509045364453,10.107899249597178,2.267574016022623,0.05635240621295625,35.0,19.253689118257913,13.288224738063208,9.0,45.0,3.0,464.5503252862672,542.8612157596868,419.4299585605661,363.4917810029999,401.2392516991249,542.8622437402112
4910.000000000001,33.742251693850136,20.572074106194687,95.11186637663192,124.12566665413532,43.55382841595431,8.714448776731786,53.14081209175997,16.873006736246623,93.9478895316532,49.520556587874296,95.08803705158445,124.11530808432758,4.456940767915008,6.955184568589669,3.150216659760708,10.105401228350376,2.267340257491859,0.056373646438793175,35.0,19.261014717100753,13.295937943177703,9.0,45.0,3.0,464.53672142957765,542.806828810808,419.4303043537436,363.54928797881377,401.2889649256711,542.8078505994192
4920.000000000001,33.74801747110601,20.56826499767095,95.09360574457753,124.07559111888372,43.56355266171714,8.723381973391897,53.15547343444028,16.884588317450095,93.92867761400544,49.51843263041605,95.06976094905264,124.06521677455892,4.4563020473174095,6.954722753879803,3.148193577595096,10.1029163314749,2.267107620668716,0.05639477366359524,35.0,19.268298679348845,13.30360715380624,9.0,45.0,3.0,464.5231844726364,542.7527568291288,419.4306419933472,363.6064339492716,401.33835397921086,542.7537724793423
4930.000000000001,33.75375022244548,20.56447096936722,95.07545923774173,124.02580977416471,43.57322280381619,8.73226398669135,53.17005451367504,16.896104038260205,93.9095845781508,49.51632139338392,95.05159905181812,124.01541975030284,4.4556667512053085,6.954262888814724,3.146181569841192,10.100444458655916,2.266876097931613,0.05641578874157324,35.0,19.27554134677564,13.3112327338319,9.0,45.0,3.0,464.5097139762684,542.6989971909277,419.43097162683455,363.6632222073756,401.38742192116393,542.7000067557722
4940.000000000001,33.759450221271386,20.560691972433688,95.05742580902712,123.97632012385696,43.58283927668066,8.741095238594653,53.184555963065954,16.907554435034683,93.8906093432152,49.514222767707565,95.03355031219043,123.96591451468596,4.455034851331528,6.953804960210217,3.144180547819565,10.09798550802978,2.2666456817979057,0.05643669250583656,35.0,19.282743058397276,13.318815043385143,9.0,45.0,3.0,464.4963095046167,542.6455472963617,419.43129338715056,363.7196560070117,401.43617178185536,542.6465508283783
4950.000000000001,33.76511773731059,20.55692795707409,95.03950442431,123.92711970256109,43.59240250915905,8.749876145599158,53.1989784064186,16.91894003589647,93.87175084163266,49.512136645183546,95.0156136954592,123.91669860121353,4.454406327740225,6.9533489666948975,3.142190429756506,10.095539396451404,2.266416364753369,0.0564574858802564,35.0,19.28990415098457,13.326354439715942,9.0,45.0,3.0,464.4829706255751,542.5924045776276,419.4316074170417,363.7757385669668,401.48460655190934,542.593402128424
4960.000000000001,33.77075303707166,20.55317887325566,95.02169406244025,123.8782060740512,43.60191292526377,8.758607119424996,53.21332246167665,16.9302613638485,93.85300801918967,49.510062918828446,94.99778817989416,123.86776957298662,4.4537811487710846,6.952894888542244,3.140211126408263,10.093106014950507,2.26618813942743,0.056478169627681846,35.0,19.29702495620029,13.333851274823814,9.0,45.0,3.0,464.4696969110463,542.5395664969448,419.43191385208286,363.83147306036966,401.5327291838133,542.5405581177366
4970.000000000001,33.77635673224269,20.549444788999324,95.00399427922585,123.82957637597508,43.61137134408067,8.767288934065052,53.22758909828218,16.94151921874544,93.83438038149264,49.5080016077311,94.98007332038321,123.81912457824814,4.4531593139515255,6.952442892340259,3.138242512090101,10.09068540443036,2.265961016219821,0.056498745308658414,35.0,19.304106014426846,13.341305991091817,9.0,45.0,3.0,464.4564875729438,542.4870296093594,419.4322103499519,363.8868616002485,401.580541498162,542.4880153658667
4980.000000000001,33.78192858609566,20.54572556103324,94.9864035026661,123.78122925839978,43.62077763413826,8.775921490648614,53.241778507150016,16.95271378557817,93.81586635304953,49.50595250043273,94.96246754492,123.77076223816312,4.452540774458906,6.951992785316311,3.1362845371392662,10.088277322455578,2.2657349664993363,0.05651921266644795,35.0,19.31114737609352,13.348718717701502,9.0,45.0,3.0,464.4433428092141,542.4347931276841,419.4324996183251,363.94190820389287,401.62804755602247,542.4357730480548
4990.000000000001,33.7874689023417,20.54202103825554,94.96892047125864,123.73316172299089,43.63013222600216,8.784505205988578,53.255891197256666,16.96384549998828,93.79746463169525,49.50391540375972,94.94496959128809,123.72267957158698,4.451925481211788,6.95154445229288,3.134337150305631,10.08588160259851,2.265509978808808,0.05653957254701432,35.0,19.318149335700525,13.356089939192486,9.0,45.0,3.0,464.4302620032017,542.3828539287027,419.43278304671173,363.9966166749314,401.67525065669986,542.3838280640996
5000.000000000001,33.792977986696634,20.538331204712165,94.95154436559379,123.68537148666894,43.63943558759589,8.79304053083757,53.26992783393324,16.974914931971853,93.77917436492545,49.50189024992874,94.92757863949042,123.67487429528012,4.451313440651931,6.951097972070714,3.1324002704796374,10.083498242550352,2.265286050283968,0.05655982615326957,35.0,19.325112249728814,13.363419970691725,9.0,45.0,3.0,464.4172447111405,542.3312095508409,419.4330600191544,364.0509896784279,401.7221533056925,542.3321779526939
5010.000000000001,33.79845612123907,20.53465598516084,94.93427430148179,123.63785619365228,43.64868815782461,8.801527888980502,53.283889046604514,16.985922667420425,93.76099463554807,49.49987695907106,94.91029380475852,123.62734405447696,4.450704604111295,6.950653312449761,3.130473793692111,10.081127106141873,2.2650631760260005,0.056579974003106055,35.0,19.332036452147747,13.370709144008458,9.0,45.0,3.0,464.4042904465681,542.279857477198,419.4333303284193,364.1050300092948,401.76875814844175,542.2808201987391
5020.000000000001,33.803903576776634,20.530995311359675,94.91710939354914,123.59061353886904,43.65789036040846,8.809967689944699,53.297775440208525,16.996869222767657,93.74292452603022,49.49787544593392,94.89311420115472,123.58008654041096,4.450098966264775,6.950210510915807,3.128557646828548,10.078768157744356,2.264841351652916,0.05660001714074161,35.0,19.338922270137573,13.37795777621136,9.0,45.0,3.0,464.3913987484684,542.2287952575042,419.433593736038,364.1587403901622,401.81506780325776,542.2297523476255
5030.000000000001,33.809320614042726,20.527349141035305,94.90004874012466,123.54364127454636,43.66704260610796,8.818360331053384,53.31158760635491,17.007755095784148,93.7249631032842,49.49588562097773,94.8760389264566,123.53309950411013,4.449496500440766,6.949769562267651,3.126651744004054,10.076421306271705,2.2646205711755334,0.05661995631847137,35.0,19.345770022673207,13.385166192468432,9.0,45.0,3.0,464.37856920427765,542.1780205259894,419.4338501988852,364.2121236680925,401.8610849136332,542.1789720324792
5040.000000000001,33.81470748450564,20.523717427401778,94.88309143169197,123.49693717348316,43.67614529255136,8.826706205926655,53.325326120062485,17.018580770729443,93.70710942683104,49.49390739154501,94.85906707060579,123.48638071710305,4.448897182697751,6.949330460442318,3.1247560038941296,10.074086464336448,2.2644008280334447,0.05663979231113377,35.0,19.35258001893061,13.39233471716284,9.0,45.0,3.0,464.36580140891033,542.1275309483915,419.4340997601511,364.26518270746817,401.90681212859846,542.1284769178352
5050.000000000001,33.820064428870744,20.52010012097253,94.86623656727889,123.45049905972483,43.68519880091256,8.835005721287926,53.338991541446674,17.02934671969649,93.68936256565233,49.491940662754125,94.84219773210472,123.4399280027764,4.448300988914677,6.948893200404906,3.122870343934792,10.071763544339698,2.2641821156974062,0.05665952586053655,35.0,19.359352554777217,13.399463667573002,9.0,45.0,3.0,464.35309496936407,542.077324251925,419.43434242554827,364.3179203146129,401.9522520549294,542.0782647304904
5060.000000000001,33.825391686779284,20.516497170357407,94.84948324246787,123.40432475292324,43.69420351290338,8.843259250490574,53.352584429483926,17.040053413465216,93.67172158518687,49.48998533961196,94.82543000600896,123.39373917977484,4.447707895428169,6.948457770147456,3.1209946879707777,10.069452458118231,2.2639644272657145,0.05667915772115768,35.0,19.366087924982537,13.406553361769284,9.0,45.0,3.0,464.3404494913249,542.0273981601159,419.4345783385596,364.37033932278206,401.99740730741456,542.0283331930988
