time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35.0,9.353127150621901,3.569050083950458,9.0,45.0,3.0,260.8334992910662,260.8334992910662,260.8334992910662,260.8334992910662,260.8334992910662,260.8334992910662
10.000000000000002,32.9896173407598,18.624377715293235,96.26048589824643,110.61800254260766,33.936037646470155,18.453122169108667,34.99425620141971,0.2003959261801356,96.18369167162263,45.00707262842525,96.25875423881224,108.6095235818318,1.0914024815187264,0.8681453834753392,2.509763246465488,3.377908629940827,3.095016446398714,0.013886272396309464,35.0,21.77406254510987,19.142308970259364,9.0,45.0,3.0,463.1258558087192,523.9672014616978,461.44895619768687,280.71195386634093,363.7443392277096,521.1766620221129
10.00000000000002,32.9896173407598,18.62437771529221,96.26048589824643,110.61800254260766,33.936037646470155,18.453122169108667,34.99425620141971,0.2003959261801356,96.18369167162265,45.007072628425995,96.25875423881226,108.60952358183188,1.091402480650392,0.8681453827846214,2.509763244468659,3.377908627253281,3.09501644639868,0.013886272385261205,35.0,21.77406254510987,19.142308970259364,9.0,45.0,3.0,463.1258558087185,523.9672014616978,461.44895619768687,280.71195386634093,363.7443392277112,521.1766620221131
20.000000000000004,33.606227876941325,23.15504693603691,102.98139466990202,122.82087428592644,34.55659916073604,21.550570680384567,35.70075222554064,0.9581839968240616,102.91215112652324,46.07641009042294,102.97976839397492,122.67221267960184,1.1940783239825614,0.9647584711497879,2.458299981793606,3.423058452943394,2.8666950770252697,0.013469781524896349,35.0,22.05331422898212,21.80853920274029,9.0,45.0,3.0,468.0631027188005,536.2321698909172,464.60825606821606,282.10344132791,347.91843463068267,536.031969322959
20.000000000000043,33.60622787694134,23.15504693603691,102.98139466990202,122.82087428592628,34.556599160736056,21.550570680384,35.70075222554064,0.9581839968240616,102.91215112652326,46.07641009042288,102.97976839397492,122.67221267960184,1.1940783229548528,0.9647584703194485,2.4582999796778267,3.423058449997275,2.866695077025277,0.013469781513303344,35.0,22.05331422898212,21.80853920274029,9.0,45.0,3.0,468.0631027188005,536.2321698909169,464.60825606821606,282.10344132791005,347.9184346306822,536.0319693229594
30.000000000000004,34.66857059919689,24.841115375344657,107.46997511582929,126.30574198633605,35.6185863854303,21.755624958786427,36.744228431589086,2.0574257671742657,107.40145874203904,46.136976650593915,107.46833853922628,126.4099729006174,1.2448839930212352,1.0304307004324578,2.3480317304448937,3.3784624308773514,2.713877316936247,0.013754369387561874,35.0,22.34403834154693,22.11568250754448,9.0,45.0,3.0,468.7201964072325,538.2065941726805,463.2899861190768,292.5782897640097,337.0977706950242,538.3493191411245
30.000000000000064,34.66857059919689,24.841115375344657,107.46997511582929,126.30574198633671,35.6185863854303,21.755624958786427,36.74422843158911,2.0574257671742657,107.40145874203908,46.13697665059101,107.46833853922628,126.40997290061762,1.2448839930212476,1.030430700432467,2.3480317304448928,3.3784624308773603,2.713877316936227,0.013754369387561876,35.0,22.34403834154693,22.11568250754448,9.0,45.0,3.0,468.7201964072325,538.2065941726812,463.2899861190768,292.5782897640097,337.0977706950226,538.3493191411249
40.00000000000001,35.3594165239404,25.114851449817134,111.45876854464224,128.4101188572086,36.31086517636185,22.09729041166861,37.43299011276407,2.7704226017153246,111.39097623827784,46.10517446600306,111.45713583682092,128.58239817288865,1.287827427941706,1.0617889984940785,2.325838242281871,3.3876272407759496,2.630497819253848,0.013973233258636131,35.0,22.645718655870155,22.4511260317106,9.0,45.0,3.0,468.098933146756,538.6879450885409,462.7005927813833,296.25105320582435,329.71748669923,538.9250079573035
40.000000000000085,35.35941652394041,25.114851449817134,111.45876854464224,128.410118857209,36.31086517636185,22.09729041166844,37.432990112764074,2.7704226017153246,111.39097623827786,46.105174466002886,111.45713583682092,128.58239817288853,1.2878274268395418,1.061788997585368,2.32583824029133,3.387627237876698,2.6304978192538395,0.013973233246677349,35.0,22.64571865587004,22.451126031710544,9.0,45.0,3.0,468.098933146756,538.6879450885413,462.700592781383,296.2510532058246,329.71748669922954,538.9250079573033
50.00000000000001,36.00614974218708,24.8915816189417,115.16034030848412,129.6256934998857,36.96652428655717,22.07218914078487,38.094682504309326,3.446319958425363,115.09273365428994,46.06102797988712,115.15870574142345,129.85783897704425,1.3271885621209405,1.0886890397382736,2.377856612800579,3.4665456525388527,2.6119466001116445,0.01422921249685664,35.0,22.475524569512743,22.38977973439239,9.0,45.0,3.0,466.8840951408435,538.1711704280945,461.66032768266655,294.5494202219854,324.4364759772401,538.4933679168263
50.00000000000011,36.00614974218708,24.8915816189417,115.16034030848417,129.6256934998853,36.96652428655718,22.07218914078476,38.094682504309354,3.446319958425363,115.09273365429,46.06102797988706,115.15870574142347,129.85783897704465,1.3271885621209345,1.0886890397382656,2.377856612800585,3.4665456525388505,2.611946600111655,0.014229212496856642,35.0,22.475524569512743,22.38977973439239,9.0,45.0,3.0,466.8840951408435,538.171170428094,461.6603276826668,294.5494202219852,324.43647597724123,538.4933679168267
60.00000000000001,36.71520907854632,24.58011247635278,118.94017906846425,130.4924841915352,37.68812145942029,21.651255779523183,38.819732238566,4.177031184431939,118.87229056750812,46.022560782341834,118.9385356708096,130.75257546835502,1.366652976618583,1.1224280258272012,2.454658290029952,3.5770863158571533,2.617406449959005,0.01453705673805775,35.0,21.949947886784628,21.942529766269104,9.0,45.0,3.0,465.44094278395136,537.1577953105132,459.946290529858,291.09104463928503,320.17791507878644,537.5227038886891
60.00000000000013,36.71520907854632,24.580112476352213,118.94017906846427,130.492484191536,37.6881214594203,21.65125577952261,38.819732238566,4.177031184431939,118.87229056750816,46.022560782341536,118.93853567080964,130.75257546835502,1.3666529766186148,1.1224280258272112,2.4546582900299536,3.577086315857165,2.6174064499589527,0.01453705673805775,35.0,21.949947886784567,21.942529766269104,9.0,45.0,3.0,465.4409427839502,537.1577953105136,459.9462905298578,291.0910446392847,320.1779150787862,537.5227038886886
70.00000000000001,37.48153468608752,24.319364342287827,122.9810468719374,131.37808525253655,38.46781637194672,21.00355649542371,39.59920430708011,4.951397968981269,122.91262836753826,45.984947241862805,122.9793919226361,131.64494708552832,1.408362201965824,1.1642893470694402,2.5323722519555494,3.696661599024989,2.6247946684916035,0.014873895540176091,35.0,21.26989390357596,21.29022766209289,9.0,45.0,3.0,463.95387150051647,536.0480349161472,457.7706701246196,287.51451597083235,316.4823424411165,536.4268500100308
70.00000000000014,37.48153468608752,24.319364342287884,122.98104687193748,131.3780852525361,38.467816371946725,21.00355649542496,39.59920430708012,4.951397968981269,122.91262836753832,45.98494724186384,122.97939192263615,131.64494708552894,1.40836220196582,1.164289347069423,2.532372251955552,3.696661599024975,2.624794668491601,0.014873895540176096,35.0,21.269893903575905,21.29022766209289,9.0,45.0,3.0,463.95387150051647,536.048034916147,457.7706701246205,287.5145159708331,316.482342441116,536.4268500100312
80.00000000000001,38.30075717876297,24.138642027924448,127.33218898876234,132.38040437491588,39.3007842781272,20.33967220881715,40.43550454623889,5.769750606002731,127.26305818702804,45.947408762056455,127.33052107831112,132.65262592425427,1.4531290958956802,1.2116178474272026,2.606493691863528,3.8181115392907303,2.6275102123237866,0.015231927514054206,35.0,20.65923450799789,20.639917952884215,9.0,45.0,3.0,462.4671713505677,534.9595379547246,455.414920485316,284.294509791491,313.1950562160459,535.3506136405998
80.00000000000017,38.30075717876298,24.138642027923648,127.3321889887624,132.38040437491543,39.30078427812722,20.33967220881709,40.435504546238896,5.769750606002731,127.26305818702812,45.94740876205629,127.3305210783112,132.65262592425432,1.4531290958956855,1.211617847427193,2.606493691863532,3.818111539290725,2.627510212323773,0.015231927514054215,35.0,20.65923450799789,20.639917952884215,9.0,45.0,3.0,462.4671713505668,534.959537954724,455.414920485316,284.2945097914909,313.1950562160468,535.3506136405996
90.00000000000001,39.12137510450052,24.020435890334,131.93106999064483,133.54648525359767,40.13364929843095,19.65707404328515,41.26363151460258,6.567809905867989,131.8611582560348,45.90783616608479,131.92939054777904,133.8052408505123,1.5000428781463515,1.2633645259532873,2.67248217225346,3.9358466982067473,2.623822795699275,0.01558580815039287,35.0,20.048598845758363,20.022476008896437,9.0,45.0,3.0,461.0359931137064,534.0086188886049,452.94997157544384,281.48102068975646,310.27013132355046,534.3847727526788
90.00000000000021,39.12137510450054,24.0204358903336,131.93106999064494,133.54648525359795,40.13364929843097,19.65707404328577,41.263631514602594,6.567809905867989,131.86115825603486,45.907836166085296,131.9293905477791,133.80524085051212,1.5000428781463668,1.2633645259532729,2.6724821722534733,3.9358466982067455,2.623822795699248,0.015585808150392878,35.0,20.048598845758363,20.022476008896437,9.0,45.0,3.0,461.0359931137057,534.0086188886049,452.9499715754448,281.48102068975675,310.270131323553,534.3847727526788
100.0,39.950508174004725,23.95612517836128,136.66572918681672,134.76686513740998,40.97476700657244,18.918450357594168,42.100226999408655,7.362024763005195,136.5949143720138,45.87128276026112,136.6640377149792,135.02295108245482,1.548392852748701,1.3204426104947884,2.7301416445648896,4.050584255059678,2.6159926067012624,0.015942994041918217,35.0,19.55610732196629,19.430895672353078,9.0,45.0,3.0,459.6399143324726,533.1121580831376,450.28940803863486,279.04543483092704,307.706324526248,533.4886741060186
100.00000000000024,39.950508174004746,23.95612517836224,136.66572918681683,134.7668651374102,40.97476700657245,18.9184503575936,42.10022699940868,7.362024763005251,136.5949143720139,45.87128276026016,136.66403771497932,135.0229510824551,1.5483928527486976,1.3204426104947893,2.7301416445648616,4.0505842550596505,2.61599260670125,0.015942994041918228,35.0,19.55610732196618,19.43089567235296,9.0,45.0,3.0,459.6399143324726,533.1121580831374,450.28940803863463,279.0454348309287,307.706324526249,533.4886741060186
110.0,40.739085710769935,23.92432988511865,141.42194933167104,136.04275584960334,41.77334871519935,18.02706459624028,42.88724882197268,8.098515292570426,141.3502049033116,45.83633442384127,141.42024734004207,136.277625361631,1.5966054672016576,1.383811005298777,2.7745788347206175,4.158389840019395,2.604519353994028,0.016281149456030184,35.0,19.07354917837523,18.841383329387558,9.0,45.0,3.0,458.3291402132522,532.3422014190486,447.3475265015326,276.9308834866272,305.4710175918943,532.6912477965842
110.00000000000026,40.73908571076996,23.924329885118368,141.42194933167116,136.042755849603,41.77334871519936,18.027064596239935,42.88724882197271,8.098515292570482,141.35020490331175,45.83633442384172,141.42024734004218,136.27762536163073,1.5966054672016388,1.3838110052987669,2.77457883472061,4.158389840019376,2.604519353994047,0.01628114945603019,35.0,19.07354917837517,18.841383329387558,9.0,45.0,3.0,458.3291402132522,532.3422014190477,447.3475265015324,276.9308834866275,305.47101759189496,532.6912477965842
120.0,41.49266899123708,23.919395322005187,146.0744838848054,137.27763287873228,42.53602796914289,17.073294624558628,43.64045921298017,8.793979566853352,146.00175895614765,45.80616112136664,146.07277136995555,137.4955040628967,1.6437138598443766,1.4513092361821611,2.8084991278471323,4.2598083640292925,2.5915753757972224,0.016606176434488293,35.0,18.752786255033072,18.30014409112175,9.0,45.0,3.0,457.09108394588793,531.6265618508257,444.23081232909766,275.1070444992954,303.5497673094709,531.9535654481407
120.00000000000028,41.4926689912371,23.91939532200428,146.07448388480552,137.27763287873228,42.53602796914292,17.07329462455897,43.64045921298019,8.793979566853352,146.0017589561477,45.806161121366245,146.0727713699557,137.49550406289677,1.6437138598444,1.4513092361821658,2.8084991278471025,4.2598083640292685,2.5915753757971705,0.0166061764344883,35.0,18.752786255033072,18.30014409112175,9.0,45.0,3.0,457.0910839458869,531.6265618508257,444.23081232909755,275.10704449929705,303.54976730947027,531.9535654481405
130.00000000000003,42.406474534127724,26.302143753580992,151.10724199267645,140.71757399939895,43.45584704639966,15.83928354964354,44.56824105434152,9.638403273305299,151.033983802634,45.798714920386765,151.1055263381003,140.03394475468065,1.6711752193269132,1.5755455543317696,2.7908724699017124,4.366418024233481,2.612782892982408,0.01676379757749635,35.0,18.395345528588564,17.63657117230622,9.0,45.0,3.0,459.16262256520633,534.0814794503098,440.0964771232252,273.6143624949641,301.768138687049,533.0578416523497
130.0000000000003,42.406474534127724,26.302143753581845,151.1072419926766,140.71757399939952,43.455847046399676,15.839283549642689,44.56824105434153,9.638403273305299,151.03398380263417,45.79871492038615,151.10552633810047,140.033944754681,1.671175220674046,1.5755455556018456,2.790872472151434,4.36641802775328,2.6127828929824277,0.01676379759100977,35.0,18.395345528588564,17.63657117230622,9.0,45.0,3.0,459.1626225652069,534.0814794503096,440.096477123224,273.6143624949642,301.76813868705085,533.0578416523498
140.00000000000003,42.545270512988886,28.47802617846725,152.54168119214287,145.1052683665763,43.59345574042193,15.147654063531265,44.72277368826278,9.777769538929421,152.47010149270412,45.692237197863214,152.53999373238773,144.94004954710738,1.7046102512102386,1.6689659252060784,2.711899221992177,4.380865147198256,2.5700098565569047,0.01646769775708384,35.0,18.244615187365355,17.234525947688724,9.0,45.0,3.0,462.14120534556776,539.8529853035357,438.5051254007665,273.8252009817256,301.00012976774013,539.6105644574825
140.00000000000034,42.54527051298889,28.47802617846719,152.54168119214287,145.1052683665763,43.59345574042193,15.147654063531265,44.72277368826279,9.777769538929421,152.47010149270412,45.692237197863214,152.53999373238773,144.94004954710726,1.7046102512102508,1.6689659252060949,2.711899221992199,4.380865147198295,2.5700098565569096,0.016467697757083836,35.0,18.244615187365355,17.234525947688724,9.0,45.0,3.0,462.14120534556776,539.8529853035361,438.5051254007661,273.8252009817237,301.00012976774013,539.6105644574823
150.00000000000003,42.71622368990048,28.78556618283028,152.83293546767237,145.39172101294565,43.76501442002997,15.1616128950688,44.892666731697055,9.93057324233564,152.76119875267258,45.68929375947658,152.83124241588118,145.40989225188815,1.7105954571238753,1.6840094788337747,2.684324187795428,4.368333666629201,2.553691843642528,0.01651238065791458,35.0,18.339557608243183,17.24125442108965,9.0,45.0,3.0,462.3267658817469,540.1276750618571,438.14301799021854,275.5786825738836,300.8995245259725,540.1552606274503
150.00000000000037,42.71622368990049,28.78556618282977,152.83293546767243,145.39172101294542,43.76501442002998,15.1616128950688,44.892666731697055,9.93057324233564,152.76119875267264,45.68929375947892,152.83124241588118,145.40989225188815,1.7105954585283218,1.6840094802163943,2.6843241899993577,4.368333670215752,2.5536918436425435,0.016512380671471753,35.0,18.339557608243183,17.24125442108965,9.0,45.0,3.0,462.3267658817469,540.1276750618568,438.14301799021854,275.5786825738826,300.8995245259744,540.1552606274503
160.00000000000003,42.804104445370925,28.87831622636349,153.25359040590916,145.5579788002052,43.85216630706665,15.375209967086905,44.979037724176365,10.008090149306668,153.1817177414046,45.689673569066485,153.25189522863303,145.56161715605788,1.7146112243034624,1.6841964213272267,2.674699199393192,4.358895620720419,2.542206395791653,0.01654235495950063,35.0,18.42759931432704,17.371238427396804,9.0,45.0,3.0,462.3275106365109,540.1607593197145,438.34959486033046,276.6616607093917,300.7682872046704,540.1669665762892
160.0000000000004,42.804104445370925,28.87831622636349,153.25359040590916,145.5579788002052,43.85216630706665,15.375209967086905,44.979037724176365,10.008090149306668,153.1817177414046,45.689673569066485,153.25189522863303,145.56161715605822,1.7146112243034628,1.6841964213272271,2.674699199393193,4.35889562072042,2.542206395791653,0.016542354959500634,35.0,18.42759931432704,17.371238427396804,9.0,45.0,3.0,462.3275106365109,540.1607593197145,438.34959486033046,276.6616607093917,300.7682872046704,540.1669665762901
170.00000000000003,42.8356979637616,28.947226225311116,153.500343938637,145.73343212581278,43.88323654331256,15.481495653722677,45.01028409944744,10.036106038669573,153.42846533687526,45.685586565081515,153.49864914393152,145.72792364701962,1.7170634351196776,1.684639983671175,2.670757434553833,4.355397418225008,2.5365384464793763,0.016546096794509482,35.0,18.463316512044745,17.441878432751707,9.0,45.0,3.0,462.3795216883224,540.2951313140896,438.48018337844167,277.06704360761216,300.67971192181903,540.2878736283388
170.00000000000043,42.8356979637616,28.947226225311116,153.500343938637,145.73343212581278,43.88323654331256,15.481495653722677,45.01028409944744,10.036106038669573,153.42846533687526,45.685586565081515,153.49864914393152,145.72792364701962,1.7170634351196776,1.684639983671175,2.670757434553833,4.355397418225008,2.5365384464793763,0.016546096794509482,35.0,18.463316512044745,17.441878432751707,9.0,45.0,3.0,462.3795216883224,540.2951313140896,438.48018337844167,277.06704360761216,300.67971192181903,540.2878736283388
180.00000000000003,42.84573966401542,28.9819670108227,153.59619757356646,145.82333072099686,43.89307278930199,15.51580062264145,45.02031104835025,10.04509323010484,153.52433306249358,45.682870995443686,153.59450322182968,145.81970975417403,1.718122780818603,1.6851988108287388,2.669087205532749,4.354286016361488,2.534327619058097,0.016544810412794507,35.0,18.47445212339011,17.465874834586145,9.0,45.0,3.0,462.4147197085079,540.3793839878289,438.5227432175282,277.1980051915985,300.6422484596195,540.3749041823863
180.00000000000043,42.84573966401542,28.9819670108227,153.59619757356646,145.82333072099686,43.89307278930199,15.51580062264145,45.02031104835025,10.04509323010484,153.52433306249358,45.682870995443686,153.59450322182968,145.81970975417403,1.718122780818603,1.6851988108287388,2.669087205532749,4.354286016361488,2.534327619058097,0.016544810412794507,35.0,18.47445212339011,17.465874834586145,9.0,45.0,3.0,462.4147197085079,540.3793839878289,438.5227432175282,277.1980051915985,300.6422484596195,540.3749041823863
190.00000000000003,42.84877528856722,28.994061793240974,153.62740331000583,145.8553040013431,43.89603941883615,15.526275587225484,45.023352321172965,10.047818836345924,153.5555456970095,45.68180234770546,153.62570914035473,145.85369622257377,1.7184932648643667,1.685429321630748,2.6684967054479154,4.353926027078663,2.5335717724923987,0.016544094492678463,35.0,18.477877886084517,17.47322413250214,9.0,45.0,3.0,462.4276744747667,540.4108011583376,438.53581958248697,277.23979297741346,300.6295479426237,540.4092839030719
190.00000000000048,42.84877528856722,28.994061793240974,153.62740331000583,145.8553040013431,43.89603941883615,15.526275587225484,45.023352321172965,10.047818836345924,153.5555456970095,45.68180234770546,153.62570914035473,145.85369622257377,1.7184932648643667,1.685429321630748,2.6684967054479154,4.353926027078663,2.5335717724923987,0.016544094492678463,35.0,18.477877886084517,17.47322413250214,9.0,45.0,3.0,462.4276744747667,540.4108011583376,438.53581958248697,277.23979297741346,300.6295479426237,540.4092839030719
200.00000000000003,42.84954661267956,28.997424724854284,153.6368768311539,145.86503525331858,43.896787650262965,15.52962836876054,45.02412485997648,10.048511167983465,153.56502169607217,45.681449257468046,153.63518272608238,145.8641524741741,1.7186034742670375,1.6854800763316409,2.668325343085383,4.353805419417024,2.5333391236590312,0.016543791209292245,35.0,18.47890221356124,17.47552169688089,9.0,45.0,3.0,462.43138720649046,540.4203757184954,438.5404586542044,277.2518332521472,300.62561316561533,540.419925280874
200.00000000000048,42.84954661267956,28.997424724854284,153.6368768311539,145.86503525331858,43.896787650262965,15.52962836876054,45.02412485997648,10.048511167983465,153.56502169607217,45.681449257468046,153.63518272608238,145.8641524741741,1.7186034742670375,1.6854800763316409,2.668325343085383,4.353805419417024,2.5333391236590312,0.016543791209292245,35.0,18.47890221356124,17.47552169688089,9.0,45.0,3.0,462.43138720649046,540.4203757184954,438.5404586542044,277.2518332521472,300.62561316561533,540.419925280874
210.00000000000003,42.84964028948463,28.99820873234796,153.63938695002565,145.8677744852086,43.8968741315057,15.530559643166896,45.0242199471553,10.04859638232341,153.5675327799859,45.68133625724613,153.63769286953405,145.86710093239515,1.7186285201865437,1.6854822952830009,2.66828469869397,4.353766993976971,2.5332798465979165,0.016543616264031082,35.0,18.479127475713085,17.47615355907527,9.0,45.0,3.0,462.4323839432881,540.423149309868,438.5420207595428,277.2541465663218,300.6245160246308,540.4230067343126
210.0000000000005,42.84964028948463,28.99820873234796,153.63938695002565,145.8677744852086,43.8968741315057,15.530559643166896,45.0242199471553,10.04859638232341,153.5675327799859,45.68133625724613,153.63769286953405,145.86710093239515,1.7186285201865437,1.6854822952830009,2.66828469869397,4.353766993976971,2.5332798465979165,0.016543616264031082,35.0,18.479127475713085,17.47615355907527,9.0,45.0,3.0,462.4323839432881,540.423149309868,438.5420207595428,277.2541465663218,300.6245160246308,540.4230067343126
220.00000000000003,42.849588146976295,28.99831473554656,153.63978429278998,145.86839162993357,43.89682028650103,15.530699211398884,45.02416914659942,10.048550856372517,153.567930510398,45.68130309540624,153.6380902212827,145.86778641955755,1.7186388924103644,1.685486483297551,2.668292592188555,4.353779075486106,2.533271587599183,0.01654360469223045,35.0,18.47912669238599,17.476250084714877,9.0,45.0,3.0,462.43261740280786,540.4238584434297,438.54240547996994,277.25394133758783,300.6242993946547,540.4238164302867
220.00000000000057,42.849588146976295,28.99831473554656,153.63978429278998,145.86839162993357,43.89682028650103,15.530699211398884,45.02416914659942,10.048550856372517,153.567930510398,45.68130309540624,153.6380902212827,145.86778641955755,1.7186388924103644,1.685486483297551,2.668292592188555,4.353779075486106,2.533271587599183,0.01654360469223045,35.0,18.47912669238599,17.476250084714877,9.0,45.0,3.0,462.43261740280786,540.4238584434297,438.54240547996994,277.25394133758783,300.6242993946547,540.4238164302867
230.00000000000003,42.84953622443516,28.998272573490112,153.6396823056943,145.8684202172442,43.896768245960345,15.530653739674165,45.02411798704979,10.048505008662914,153.5678286595097,45.681296103965394,153.63798823696845,145.86783823632084,1.718639635808825,1.6854864489054333,2.6682996468839453,4.353786095789379,2.533274576633631,0.016543594348348917,35.0,18.479091336506883,17.476220184847875,9.0,45.0,3.0,462.4326352002292,540.4239515986487,438.54243701269365,277.25344559407574,300.6243113933937,540.4239437679782
230.0000000000006,42.84953622443516,28.998272573490112,153.6396823056943,145.8684202172442,43.896768245960345,15.530653739674165,45.02411798704979,10.048505008662914,153.5678286595097,45.681296103965394,153.63798823696845,145.86783823632084,1.718639635808825,1.6854864489054333,2.6682996468839453,4.353786095789379,2.533274576633631,0.016543594348348917,35.0,18.479091336506883,17.476220184847875,9.0,45.0,3.0,462.4326352002292,540.4239515986487,438.54243701269365,277.25344559407574,300.6243113933937,540.4239437679782
240.00000000000003,42.84950639157348,28.99822353924509,153.63954711328887,145.86834306841655,43.896738582606254,15.53060072961796,45.02408848245666,10.048478567481595,153.56769350531653,45.681296190046965,153.63785304518748,145.86776715035023,1.7186387929566154,1.6854858962358106,2.6683039529190697,4.3537898491548805,2.533278002915873,0.01654359098110933,35.0,18.479066147174024,17.476184286594275,9.0,45.0,3.0,462.4326093708129,540.423905789342,438.54240387355975,277.25311934241216,300.6243536073412,540.4239068809736
240.00000000000065,42.84950639157348,28.99822353924509,153.63954711328887,145.86834306841655,43.896738582606254,15.53060072961796,45.02408848245666,10.048478567481595,153.56769350531653,45.681296190046965,153.63785304518748,145.86776715035023,1.7186387929566154,1.6854858962358106,2.6683039529190697,4.3537898491548805,2.533278002915873,0.01654359098110933,35.0,18.479066147174024,17.476184286594275,9.0,45.0,3.0,462.4326093708129,540.423905789342,438.54240387355975,277.25311934241216,300.6243536073412,540.4239068809736
250.00000000000003,42.849492398464925,28.99819378039126,153.6394642776357,145.86828218746012,43.896724728653055,15.530569390032213,45.02407461113003,10.048466136386708,153.56761067682447,45.6812973196819,153.63777020957468,145.86770685200867,1.7186378677795513,1.6854852798894342,2.66830574947078,4.353791029360214,2.533280053339703,0.01654358821175219,35.0,18.47905316552988,17.476162900635643,9.0,45.0,3.0,462.43258743227625,540.4238576928883,438.54237597829245,277.2529558526588,300.6243825017212,540.4238596423565
250.00000000000065,42.849492398464925,28.99819378039126,153.6394642776357,145.86828218746012,43.896724728653055,15.530569390032213,45.02407461113003,10.048466136386708,153.56761067682447,45.6812973196819,153.63777020957468,145.86770685200867,1.7186378677795513,1.6854852798894342,2.66830574947078,4.353791029360214,2.533280053339703,0.01654358821175219,35.0,18.47905316552988,17.476162900635643,9.0,45.0,3.0,462.43258743227625,540.4238576928883,438.54237597829245,277.2529558526588,300.6243825017212,540.4238596423565
260.00000000000006,42.84948661687606,28.998179471695323,153.6394241461734,145.8682495613519,43.89671902291887,15.530554442242646,45.02406887062208,10.048460991903198,153.56757054503905,45.681298119896496,153.63773007805085,145.86767373455365,1.7186374266929052,1.6854850189484856,2.6683065850677345,4.35379160401622,2.5332810378708097,0.016543587691685954,35.0,18.479047433079074,17.476152675328933,9.0,45.0,3.0,462.4325754422152,540.423829784009,438.5423606395904,277.2528849348312,300.62439721162605,540.4238310107149
260.0000000000007,42.84948661687606,28.998179471695323,153.6394241461734,145.8682495613519,43.89671902291887,15.530554442242646,45.02406887062208,10.048460991903198,153.56757054503905,45.681298119896496,153.63773007805085,145.86767373455365,1.7186374266929052,1.6854850189484856,2.6683065850677345,4.35379160401622,2.5332810378708097,0.016543587691685954,35.0,18.479047433079074,17.476152675328933,9.0,45.0,3.0,462.4325754422152,540.423829784009,438.5423606395904,277.2528849348312,300.62439721162605,540.4238310107149
270.00000000000006,42.84948449629649,28.99817352149728,153.63940726381622,145.86823492345587,43.8967169369516,15.53054820190323,45.02406676207438,10.0484591022813,153.5675536613981,45.68129853288406,153.63771319564307,145.8676586671358,1.7186372262020588,1.685484905530123,2.6683068972524784,4.3537918027826015,2.5332814490489395,0.016543587554841213,35.0,18.479045189053807,17.476148402898673,9.0,45.0,3.0,462.43257002422786,540.4238167000667,438.5423535686377,277.2528576592911,300.62440361449444,540.4238172948395
270.0000000000007,42.84948449629649,28.99817352149728,153.63940726381622,145.86823492345587,43.8967169369516,15.53054820190323,45.02406676207438,10.0484591022813,153.5675536613981,45.68129853288406,153.63771319564307,145.8676586671358,1.7186372262020588,1.685484905530123,2.6683068972524784,4.3537918027826015,2.5332814490489395,0.016543587554841213,35.0,18.479045189053807,17.476148402898673,9.0,45.0,3.0,462.43257002422786,540.4238167000667,438.5423535686377,277.2528576592911,300.62440361449444,540.4238172948395
280.00000000000006,42.84948381800424,28.9981713280842,153.63940096214483,145.8682291350927,43.896716272556475,15.530545888111815,45.02406608638091,10.048458496743592,153.5675473588363,45.6812987142465,153.63770689394389,145.8676526432218,1.7186371625296195,1.685484878223636,2.668307024817844,4.35379190304148,2.533281601238764,0.016543587691754267,35.0,18.479044412268934,17.476146817145093,9.0,45.0,3.0,462.43256786951673,540.4238113387336,438.54235070104335,277.2528484156477,300.6244060810147,540.4238115869344
280.0000000000007,42.84948381800424,28.9981713280842,153.63940096214483,145.8682291350927,43.896716272556475,15.530545888111815,45.02406608638091,10.048458496743592,153.5675473588363,45.6812987142465,153.63770689394389,145.8676526432218,1.7186371625296195,1.685484878223636,2.668307024817844,4.35379190304148,2.533281601238764,0.016543587691754267,35.0,18.479044412268934,17.476146817145093,9.0,45.0,3.0,462.43256786951673,540.4238113387336,438.54235070104335,277.2528484156477,300.6244060810147,540.4238115869344
290.00000000000006,42.849483645428975,28.99817062949785,153.63939892861387,145.8682271311186,43.89671610485947,15.53054514934604,45.0240659138475,10.048458342123922,153.5675453248487,45.6812987839707,153.63770486040085,145.8676505320496,1.7186370392770705,1.685484770267945,2.668306904011259,4.353791674279204,2.533281649806982,0.016543586780643372,35.0,18.479044186929286,17.476146309811213,9.0,45.0,3.0,462.43256711708,540.4238094083865,438.54234968527334,277.25284581944425,300.62440690844744,540.4238094988593
290.0000000000007,42.849483645428975,28.99817062949785,153.63939892861387,145.8682271311186,43.89671610485947,15.53054514934604,45.0240659138475,10.048458342123922,153.5675453248487,45.6812987839707,153.63770486040085,145.8676505320496,1.7186370392770705,1.685484770267945,2.668306904011259,4.353791674279204,2.533281649806982,0.016543586780643372,35.0,18.479044186929286,17.476146309811213,9.0,45.0,3.0,462.43256711708,540.4238094083865,438.54234968527334,277.25284581944425,300.62440690844744,540.4238094988593
300.00000000000006,42.8494836289186,28.998170486539887,153.63939850250412,145.86822665241905,43.896716089538685,15.53054499818893,45.02406589700501,10.048458327030175,153.56754489856974,45.68129880342013,153.63770443428606,145.86765001719755,1.7186371482647755,1.6854848805141949,2.6683070869787096,4.353791967492905,2.533281659766704,0.016543587901773522,35.0,18.479044150510905,17.47614620554782,9.0,45.0,3.0,462.4325669344637,540.4238089173944,438.5423494346237,277.2528454393833,300.62440709544234,540.4238089546727
300.0000000000007,42.8494836289186,28.998170486539887,153.63939850250412,145.86822665241905,43.896716089538685,15.53054499818893,45.02406589700501,10.048458327030175,153.56754489856974,45.68129880342013,153.63770443428606,145.86765001719755,1.7186371482647755,1.6854848805141949,2.6683070869787096,4.353791967492905,2.533281659766704,0.016543587901773522,35.0,18.479044150510905,17.47614620554782,9.0,45.0,3.0,462.4325669344637,540.4238089173944,438.5423494346237,277.2528454393833,300.62440709544234,540.4238089546727
310.00000000000006,42.84948363244674,28.998170450722117,153.6393983914003,145.86822650432134,43.89671609344369,15.530544960182226,45.02406590031101,10.048458329992911,153.56754478739165,45.681298810418696,153.6377043231793,145.86764985419188,1.718637258540163,1.6854849898025592,2.6683072613648093,4.353792251167368,2.5332816622779064,0.01654358898775238,35.0,18.47904414530433,17.47614617915883,9.0,45.0,3.0,462.4325668770371,540.4238087551129,438.5423493541108,277.25284540546807,300.62440714961804,540.4238087704554
310.0000000000007,42.84948363244674,28.998170450722117,153.6393983914003,145.86822650432134,43.89671609344369,15.530544960182226,45.02406590031101,10.048458329992911,153.56754478739165,45.681298810418696,153.6377043231793,145.86764985419188,1.718637258540163,1.6854849898025592,2.6683072613648093,4.353792251167368,2.5332816622779064,0.01654358898775238,35.0,18.47904414530433,17.47614617915883,9.0,45.0,3.0,462.4325668770371,540.4238087551129,438.5423493541108,277.25284540546807,300.62440714961804,540.4238087704554
320.00000000000006,42.84948363857786,28.99817044100098,153.63939837369284,145.8682264554402,43.896716099710574,15.530544953565425,45.024065906365536,10.048458335418786,153.56754476870717,45.68129881314144,153.6377043045343,145.86764979968598,1.7187078008351797,1.6855541716722162,2.6684167836475083,4.353970955319724,2.533281662656083,0.016544268036453633,35.0,18.479044147227512,17.476146174447365,9.0,45.0,3.0,462.432566853572,540.4238086920515,438.54234932749887,277.2528454480937,300.62440716306577,540.423808699586
320.0000000000007,42.84948363857786,28.99817044100098,153.63939837369284,145.8682264554402,43.896716099710574,15.530544953565425,45.024065906365536,10.048458335418786,153.56754476870717,45.68129881314144,153.6377043045343,145.86764979968598,1.7187078008351797,1.6855541716722162,2.6684167836475083,4.353970955319724,2.533281662656083,0.016544268036453633,35.0,18.479044147227512,17.476146174447365,9.0,45.0,3.0,462.432566853572,540.4238086920515,438.54234932749887,277.2528454480937,300.62440716306577,540.423808699586
330.00000000000006,42.8494836435516,28.998170445519463,153.63939838066037,145.8682264515811,43.896716104691485,15.530544957558106,45.024065911237656,10.048458339785045,153.56754477623065,45.68129881390723,153.63770431206947,145.86764979214854,1.7186650211202734,1.6855122172777262,2.6683503645689712,4.353862581846697,2.5332816624200154,0.016543856241174826,35.0,18.47904415057724,17.47614617701379,9.0,45.0,3.0,462.4325668525653,540.4238086828824,438.54234932380166,277.25284549410185,300.62440716288086,540.4238086847199
330.0000000000007,42.8494836435516,28.998170445519463,153.63939838066037,145.8682264515811,43.896716104691485,15.530544957558106,45.024065911237656,10.048458339785045,153.56754477623065,45.68129881390723,153.63770431206947,145.86764979214854,1.7186650211202734,1.6855122172777262,2.6683503645689712,4.353862581846697,2.5332816624200154,0.016543856241174826,35.0,18.47904415057724,17.47614617701379,9.0,45.0,3.0,462.4325668525653,540.4238086828824,438.54234932380166,277.25284549410185,300.62440716288086,540.4238086847199
340.00000000000006,42.84948364665299,28.99817045048718,153.63939839154287,145.86822645727898,43.89671610778143,15.530544962165097,45.02406591429404,10.0484583425241,153.56754478725426,45.68129881400728,153.63770432309732,145.86764979697637,1.7186540650866595,1.6855014725953903,2.668333354034987,4.3538348266303775,2.5332816621306766,0.016543750778391084,35.0,18.479044153012524,17.47614618013796,9.0,45.0,3.0,462.4325668550608,540.423808685816,438.5423493255276,277.2528455256832,300.6244071597437,540.4238086863006
340.0000000000007,42.84948364665299,28.99817045048718,153.63939839154287,145.86822645727898,43.89671610778143,15.530544962165097,45.02406591429404,10.0484583425241,153.56754478725426,45.68129881400728,153.63770432309732,145.86764979697637,1.7186540650866595,1.6855014725953903,2.668333354034987,4.3538348266303775,2.5332816621306766,0.016543750778391084,35.0,18.479044153012524,17.47614618013796,9.0,45.0,3.0,462.4325668550608,540.423808685816,438.5423493255276,277.2528455256832,300.6244071597437,540.4238086863006
350.00000000000006,42.849483648356966,28.998170454869808,153.6393983983531,145.86822646361173,43.89671610946924,15.53054496534179,45.02406591595982,10.048458344016922,153.56754479426945,45.68129881394765,153.63770433011217,145.86764980279952,1.7186386559604274,1.6854863607231645,2.6683094299378856,4.353795790661049,2.5332816619488967,0.016543602449795587,35.0,18.47904415447209,17.476146182313357,9.0,45.0,3.0,462.43256685883546,540.4238086917243,438.5423493277156,277.2528455430755,300.6244071573892,540.423808691356
350.0000000000007,42.849483648356966,28.998170454869808,153.6393983983531,145.86822646361173,43.89671610946924,15.53054496534179,45.02406591595982,10.048458344016922,153.56754479426945,45.68129881394765,153.63770433011217,145.86764980279952,1.7186386559604274,1.6854863607231645,2.6683094299378856,4.353795790661049,2.5332816619488967,0.016543602449795587,35.0,18.47904415447209,17.476146182313357,9.0,45.0,3.0,462.43256685883546,540.4238086917243,438.5423493277156,277.2528455430755,300.6244071573892,540.423808691356
360.00000000000006,42.84948364926809,28.998170457936514,153.63939840214513,145.86822646838868,43.89671611036886,15.53054496718147,45.02406591684619,10.048458344811252,153.56754479818034,45.68129881388944,153.63770433402183,145.86764980749416,1.7186297936522057,1.6854776693831126,2.668295670378636,4.353773339761748,2.533281661846256,0.016543517140838505,35.0,18.479044155264944,17.476146183595063,9.0,45.0,3.0,462.43256686190506,540.4238086968542,438.5423493291586,277.2528455517658,300.6244071560159,540.4238086963051
360.0000000000007,42.84948364926809,28.998170457936514,153.63939840214513,145.86822646838868,43.89671611036886,15.53054496718147,45.02406591684619,10.048458344811252,153.56754479818034,45.68129881388944,153.63770433402183,145.86764980749416,1.7186297936522057,1.6854776693831126,2.668295670378636,4.353773339761748,2.533281661846256,0.016543517140838505,35.0,18.479044155264944,17.476146183595063,9.0,45.0,3.0,462.43256686190506,540.4238086968542,438.5423493291586,277.2528455517658,300.6244071560159,540.4238086963051
370.00000000000006,42.84948364975236,28.99817045978585,153.63939840402205,145.86822647123023,43.89671611084652,15.530544968139566,45.024065917316186,10.04845834523246,153.567544800132,45.68129881385016,153.6377043359726,145.8676498103954,1.7186242329895338,1.685472215998188,2.6682870369483838,4.353759252946571,2.5332816617936547,0.01654346361366615,35.0,18.47904415567393,17.47614618428065,9.0,45.0,3.0,462.4325668638549,540.4238087000949,438.5423493298902,277.2528455560749,300.6244071552932,540.4238086995973
370.00000000000074,42.84948364975236,28.99817045978585,153.63939840402205,145.86822647123023,43.89671611084652,15.530544968139566,45.024065917316186,10.04845834523246,153.567544800132,45.68129881385016,153.6377043359726,145.8676498103954,1.7186242329895338,1.685472215998188,2.6682870369483838,4.353759252946571,2.5332816617936547,0.01654346361366615,35.0,18.47904415567393,17.47614618428065,9.0,45.0,3.0,462.4325668638549,540.4238087000949,438.5423493298902,277.2528455560749,300.6244071552932,540.4238086995973
380.00000000000006,42.84948365000443,28.9981704610189,153.63939840467893,145.86822647293127,43.89671611109426,15.530544968620292,45.0240659175569,10.048458345448182,153.56754480086383,45.681298813820554,153.63770433670354,145.8676498121111,1.718618655361788,1.6854667459762047,2.66827837723116,4.353745123207364,2.5332816617720546,0.016543409923306423,35.0,18.47904415588169,17.476146184631205,9.0,45.0,3.0,462.43256686526325,540.4238087022694,438.542349330238,277.2528455579789,300.6244071549905,540.4238087017569
380.00000000000074,42.84948365000443,28.9981704610189,153.63939840467893,145.86822647293127,43.89671611109426,15.530544968620292,45.0240659175569,10.048458345448182,153.56754480086383,45.681298813820554,153.63770433670354,145.8676498121111,1.718618655361788,1.6854667459762047,2.66827837723116,4.353745123207364,2.5332816617720546,0.016543409923306423,35.0,18.47904415588169,17.476146184631205,9.0,45.0,3.0,462.43256686526325,540.4238087022694,438.542349330238,277.2528455579789,300.6244071549905,540.4238087017569
390.00000000000006,42.84948365013464,28.998170462036,153.6393984045377,145.86822647407672,43.89671611122056,15.530544968856477,45.024065917674605,10.048458345553684,153.5675448008193,45.681298813802925,153.63770433665792,145.8676498131893,1.71861145505973,1.6854596845841625,2.6682671982265096,4.3537268828106725,2.5332816617700007,0.016543340613164394,35.0,18.4790441559868,17.47614618480833,9.0,45.0,3.0,462.4325668665436,540.4238087040253,438.5423493303994,277.25284555851727,300.6244071549483,540.4238087033659
390.00000000000074,42.84948365013464,28.998170462036,153.6393984045377,145.86822647407672,43.89671611122056,15.530544968856477,45.024065917674605,10.048458345553684,153.5675448008193,45.681298813802925,153.63770433665792,145.8676498131893,1.71861145505973,1.6854596845841625,2.6682671982265096,4.3537268828106725,2.5332816617700007,0.016543340613164394,35.0,18.4790441559868,17.47614618480833,9.0,45.0,3.0,462.4325668665436,540.4238087040253,438.5423493303994,277.25284555851727,300.6244071549483,540.4238087033659
400.00000000000006,42.849483650199005,28.998170463201063,153.63939840363773,145.86822647510428,43.89671611128001,15.53054496895777,45.02406591772109,10.04845834559535,153.56754480006816,45.68129881378087,153.63770433590517,145.86764981404826,1.7186003659898363,1.685448809446484,2.668249981652532,4.353698791099016,2.5332816617849847,0.016543233869805184,35.0,18.479044156035055,17.476146184890354,9.0,45.0,3.0,462.43256686813794,540.4238087059887,438.54234933045655,277.25284555800255,300.6244071551208,540.4238087050068
400.00000000000074,42.849483650199005,28.998170463201063,153.63939840363773,145.86822647510428,43.89671611128001,15.53054496895777,45.02406591772109,10.04845834559535,153.56754480006816,45.68129881378087,153.63770433590517,145.86764981404826,1.7186003659898363,1.685448809446484,2.668249981652532,4.353698791099016,2.5332816617849847,0.016543233869805184,35.0,18.479044156035055,17.476146184890354,9.0,45.0,3.0,462.43256686813794,540.4238087059887,438.54234933045655,277.25284555800255,300.6244071551208,540.4238087050068
410.00000000000006,42.849483650249375,28.99817046362148,153.63939840334052,145.86822647548126,43.896716111329866,15.530544968942309,45.0240659177674,10.048458345636844,153.56754479979907,45.68129881378337,153.6377043356357,145.8676498145083,1.7185982776979143,1.6854467614486217,2.6682467394260105,4.353693500874632,2.5332816617892013,0.01654321376789589,35.0,18.47904415604557,17.476146184901722,9.0,45.0,3.0,462.4325668686725,540.4238087066929,438.5423493303148,277.2528455578334,300.62440715520825,540.4238087058184
410.00000000000074,42.849483650249375,28.99817046362148,153.63939840334052,145.86822647548126,43.896716111329866,15.530544968942309,45.0240659177674,10.048458345636844,153.56754479979907,45.68129881378337,153.6377043356357,145.8676498145083,1.7185982776979143,1.6854467614486217,2.6682467394260105,4.353693500874632,2.5332816617892013,0.01654321376789589,35.0,18.47904415604557,17.476146184901722,9.0,45.0,3.0,462.4325668686725,540.4238087066929,438.5423493303148,277.2528455578334,300.62440715520825,540.4238087058184
420.00000000000006,42.849483650289386,28.998170463521035,153.63939840355422,145.86822647539344,43.89671611137142,15.530544968923492,45.02406591781104,10.048458345675954,153.56754479997835,45.681298813790136,153.6377043358154,145.8676498145358,1.718600837266415,1.685449271642141,2.668250713331477,4.353699984973618,2.5332816617839886,0.016543238406287627,35.0,18.479044156055977,17.47614618490138,9.0,45.0,3.0,462.4325668684654,540.4238087064557,438.54234933018574,277.25284555821884,300.62440715517533,540.4238087057699
420.00000000000074,42.849483650289386,28.998170463521035,153.63939840355422,145.86822647539344,43.89671611137142,15.530544968923492,45.02406591781104,10.048458345675954,153.56754479997835,45.681298813790136,153.6377043358154,145.8676498145358,1.718600837266415,1.685449271642141,2.668250713331477,4.353699984973618,2.5332816617839886,0.016543238406287627,35.0,18.479044156055977,17.47614618490138,9.0,45.0,3.0,462.4325668684654,540.4238087064557,438.54234933018574,277.25284555821884,300.62440715517533,540.4238087057699
430.00000000000006,42.84948365030401,28.998170463812585,153.63939840326438,145.86822647557835,43.896716111384485,15.53054496895902,45.02406591781994,10.048458345683912,153.5675447997402,45.681298813782746,153.63770433557673,145.86764981460902,1.7185969809790012,1.6854454897485336,2.668244726171494,4.353690215920028,2.533281661788992,0.016543201285697504,35.0,18.47904415607468,17.476146184922413,9.0,45.0,3.0,462.4325668688669,540.423808706873,438.54234933022315,277.25284555816074,300.6244071552267,540.4238087059972
430.00000000000074,42.84948365030401,28.998170463812585,153.63939840326438,145.86822647557835,43.896716111384485,15.53054496895902,45.02406591781994,10.048458345683912,153.5675447997402,45.681298813782746,153.63770433557673,145.86764981460902,1.7185969809790012,1.6854454897485336,2.668244726171494,4.353690215920028,2.533281661788992,0.016543201285697504,35.0,18.47904415607468,17.476146184922413,9.0,45.0,3.0,462.4325668688669,540.423808706873,438.54234933022315,277.25284555816074,300.6244071552267,540.4238087059972
440.00000000000006,42.84948365032251,28.998170463472377,153.63939840375724,145.86822647537787,43.8967161114052,15.530544968952713,45.0240659178459,10.04845834570716,153.5675448001624,45.68129881379053,153.63770433599964,145.86764981456997,1.718602251095576,1.6854506581969595,2.668252908395528,4.353703566592488,2.533281661778975,0.016543252015795464,35.0,18.479044156076785,17.47614618492429,9.0,45.0,3.0,462.4325668683448,540.4238087063316,438.5423493301645,277.2528455586034,300.624407155124,540.4238087057273
440.00000000000074,42.84948365032251,28.998170463472377,153.63939840375724,145.86822647537787,43.8967161114052,15.530544968952713,45.0240659178459,10.04845834570716,153.5675448001624,45.68129881379053,153.63770433599964,145.86764981456997,1.718602251095576,1.6854506581969595,2.668252908395528,4.353703566592488,2.533281661778975,0.016543252015795464,35.0,18.479044156076785,17.47614618492429,9.0,45.0,3.0,462.4325668683448,540.4238087063316,438.5423493301645,277.2528455586034,300.624407155124,540.4238087057273
450.00000000000006,42.84948365031689,28.998170463985105,153.63939840314862,145.868226475712,43.896716111396415,15.530544968997276,45.0240659178296,10.048458345692552,153.56754479965304,45.68129881377939,153.63770433548927,145.8676498146798,1.718594848941317,1.6854433988408015,2.6682414160303463,4.353684814871148,2.533281661790788,0.01654318076271712,35.0,18.479044156090936,17.476146184946344,9.0,45.0,3.0,462.43256686909825,540.4238087071279,438.5423493302688,277.252845558196,300.62440715524053,540.4238087061442
450.00000000000074,42.84948365031689,28.998170463985105,153.63939840314862,145.868226475712,43.896716111396415,15.530544968997276,45.0240659178296,10.048458345692552,153.56754479965304,45.68129881377939,153.63770433548927,145.8676498146798,1.718594848941317,1.6854433988408015,2.6682414160303463,4.353684814871148,2.533281661790788,0.01654318076271712,35.0,18.479044156090936,17.476146184946344,9.0,45.0,3.0,462.43256686909825,540.4238087071279,438.5423493302688,277.252845558196,300.62440715524053,540.4238087061442
460.00000000000006,42.849483650335245,28.998170463272743,153.63939840407372,145.86822647527032,43.89671611141923,15.530544968955953,45.02406591786317,10.04845834572268,153.56754480043648,45.68129881380042,153.6377043362742,145.86764981455946,1.71860540610297,1.6854537523395248,2.6682578067643323,4.353711559103857,2.533281661772572,0.01654328238586883,35.0,18.479044156080136,17.476146184929974,9.0,45.0,3.0,462.4325668680344,540.4238087060146,438.54234933013953,277.2528455588963,300.624407155062,540.4238087055747
460.00000000000074,42.849483650335245,28.998170463272743,153.63939840407372,145.86822647527032,43.89671611141923,15.530544968955953,45.02406591786317,10.04845834572268,153.56754480043648,45.68129881380042,153.6377043362742,145.86764981455946,1.71860540610297,1.6854537523395248,2.6682578067643323,4.353711559103857,2.533281661772572,0.01654328238586883,35.0,18.479044156080136,17.476146184929974,9.0,45.0,3.0,462.4325668680344,540.4238087060146,438.54234933013953,277.2528455588963,300.624407155062,540.4238087055747
