time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
470.00000000000006,42.84948365031527,28.998170464241756,153.6393984028595,145.86822647588838,43.89671611139318,15.530544969023254,45.02406591782262,10.0484583456863,153.5675447994135,45.6812988137695,153.6377043352493,145.86764981474204,1.718591153496534,1.6854397746862873,2.668235678591782,4.353675453278068,2.5332816617962703,0.01654314519039307,35.0,18.479044156099743,17.476146184960157,9.0,45.0,3.0,462.4325668694737,540.4238087075324,438.5423493303243,277.2528455580139,300.6244071552923,540.4238087063563
470.00000000000074,42.84948365031527,28.998170464241756,153.6393984028595,145.86822647588838,43.89671611139318,15.530544969023254,45.02406591782262,10.0484583456863,153.5675447994135,45.6812988137695,153.6377043352493,145.86764981474204,1.718591153496534,1.6854397746862873,2.668235678591782,4.353675453278068,2.5332816617962703,0.01654314519039307,35.0,18.479044156099743,17.476146184960157,9.0,45.0,3.0,462.4325668694737,540.4238087075324,438.5423493303243,277.2528455580139,300.6244071552923,540.4238087063563
480.00000000000006,42.849483650345725,28.99817046287092,153.63939840460688,145.8682264750313,43.89671611143218,15.530544968934636,45.02406591788222,10.048458345739732,153.5675448008884,45.68129881381134,153.63770433672687,145.86764981450182,1.7186114691750505,1.6854596984462338,2.6682672201088926,4.353726918555127,2.533281661762072,0.016543340748949243,35.0,18.479044156074508,17.476146184922186,9.0,45.0,3.0,462.4325668674352,540.4238087053953,438.5423493300702,277.25284555929346,300.62440715495376,540.4238087052627
480.00000000000074,42.849483650345725,28.99817046287092,153.63939840460688,145.8682264750313,43.89671611143218,15.530544968934636,45.02406591788222,10.048458345739732,153.5675448008884,45.68129881381134,153.63770433672687,145.86764981450182,1.7186114691750505,1.6854596984462338,2.6682672201088926,4.353726918555127,2.533281661762072,0.016543340748949243,35.0,18.479044156074508,17.476146184922186,9.0,45.0,3.0,462.4325668674352,540.4238087053953,438.5423493300702,277.25284555929346,300.62440715495376,540.4238087052627
490.00000000000006,42.84948365030905,28.998170464492656,153.63939840228522,145.8682264758478,43.896716111385274,15.530544969053324,45.02406591780949,10.048458345674533,153.5675447989607,45.6812988137346,153.63770433479587,145.86764981451375,1.7185820340798186,1.6854308311885204,2.668221520054741,4.3536523512432606,2.533281661805769,0.01654305740699894,35.0,18.47904415611032,17.476146184973743,9.0,45.0,3.0,462.43256686984694,540.42380870776,438.54234933039857,277.2528455579046,300.6244071553349,540.4238087062481
490.00000000000074,42.84948365030905,28.998170464492656,153.63939840228522,145.8682264758478,43.896716111385274,15.530544969053324,45.02406591780949,10.048458345674533,153.5675447989607,45.6812988137346,153.63770433479587,145.86764981451375,1.7185820340798186,1.6854308311885204,2.668221520054741,4.3536523512432606,2.533281661805769,0.01654305740699894,35.0,18.47904415611032,17.476146184973743,9.0,45.0,3.0,462.43256686984694,540.42380870776,438.54234933039857,277.2528455579046,300.6244071553349,540.4238087062481
500.00000000000006,42.849483650369294,28.998170461509236,153.6393984063555,145.8682264741651,43.8967161114635,15.5305449688895,45.02406591793334,10.048458345785548,153.56754480238462,45.68129881384783,153.6377043382258,145.8676498141573,1.7186302734515877,1.6854781399578491,2.668296415067186,4.353774555025035,2.5332816617277385,0.016543521758768907,35.0,18.479044156061438,17.476146184902177,9.0,45.0,3.0,462.4325668654197,540.4238087032447,438.5423493299127,277.25284556068925,300.6244071545922,540.4238087040054
500.00000000000074,42.849483650369294,28.998170461509236,153.6393984063555,145.8682264741651,43.8967161114635,15.5305449688895,45.02406591793334,10.048458345785548,153.56754480238462,45.68129881384783,153.6377043382258,145.8676498141573,1.7186302734515877,1.6854781399578491,2.668296415067186,4.353774555025035,2.5332816617277385,0.016543521758768907,35.0,18.479044156061438,17.476146184902177,9.0,45.0,3.0,462.4325668654197,540.4238087032447,438.5423493299127,277.25284556068925,300.6244071545922,540.4238087040054
510.00000000000006,42.84948365035173,28.998170461092684,153.6393984067023,145.86822647347435,43.89671611144495,15.530544969067762,45.024065917915145,10.048458345769234,153.56754480279156,45.68129881381964,153.63770433863266,145.86764981296278,1.7186257498298982,1.685473703582706,2.668289391823788,4.353763095406494,2.533281661721529,0.016543478214543803,35.0,18.47904415612857,17.476146184977665,9.0,45.0,3.0,462.4325668648418,540.4238087020551,438.5423493302912,277.2528455620917,300.6244071543792,540.4238087020436
510.00000000000074,42.84948365035173,28.998170461092684,153.6393984067023,145.86822647347435,43.89671611144495,15.530544969067762,45.024065917915145,10.048458345769234,153.56754480279156,45.68129881381964,153.63770433863266,145.86764981296278,1.7186257498298982,1.685473703582706,2.668289391823788,4.353763095406494,2.533281661721529,0.016543478214543803,35.0,18.47904415612857,17.476146184977665,9.0,45.0,3.0,462.4325668648418,540.4238087020551,438.5423493302912,277.2528455620917,300.6244071543792,540.4238087020436
520.0000000000001,42.84948365030668,28.99817046162707,153.6393984062734,145.86822647408934,43.89671611139492,15.530544969213397,45.02406591785781,10.048458345717847,153.56754480245868,45.68129881379764,153.6377043382986,145.8676498133192,1.7186186102269123,1.6854667017083027,2.6682783070882805,4.353745008796583,2.5332816617304927,0.016543409488727248,35.0,18.479044156147665,17.476146185046503,9.0,45.0,3.0,462.43256686568714,540.4238087031741,438.54234933067977,277.25284556143214,300.6244071544287,540.4238087027353
530.0000000000001,42.849483650292925,28.998170461377867,153.63939840672435,145.8682264741144,43.896716111382624,15.530544969193102,45.024065917850606,10.048458345711424,153.56754480282473,45.681298813816966,153.6377043386652,145.86764981352354,1.7186249639177045,1.6854729328301414,2.6682881716416684,4.353761104471809,2.533281661722847,0.016543470649264317,35.0,18.47904415612703,17.47614618503883,9.0,45.0,3.0,462.4325668653455,540.4238087029858,438.5423493306688,277.252845561378,300.6244071543621,540.4238087028524
540.0000000000001,42.84948365029885,28.99817046043773,153.63939840774248,145.86822647334225,43.89671611139366,15.53054496915604,45.02406591787398,10.048458345732342,153.5675448037097,45.68129881382373,153.63770433955176,145.86764981298694,1.7186348690200433,1.685482646842823,2.6683035500090466,4.3537861968518685,2.533281661703033,0.016543565995742516,35.0,18.47904415611822,17.47614618501899,9.0,45.0,3.0,462.43256686397,540.4238087013396,438.54234933057376,277.25284556241803,300.62440715411503,540.4238087016182
550.0000000000001,42.849483650287226,28.998170459964854,153.63939840823284,145.86822647286664,43.89671611138317,15.530544969219592,45.02406591786792,10.048458345726942,153.56754480417638,45.68129881381867,153.63770434001893,145.8676498124127,1.7186366172215952,1.6854843613087898,2.668306264214048,4.353790625522837,2.5332816616937435,0.016543582823966237,35.0,18.47904415613874,17.476146185043774,9.0,45.0,3.0,462.43256686330096,540.4238087003941,438.5423493307179,277.2528455632181,300.6244071539475,540.4238087005393
560.0000000000001,42.84948365026397,28.998170459863445,153.6393984084062,145.86822647283685,43.896716111359005,15.530544969300024,45.024065917844375,10.048458345705797,153.5675448043573,45.68129881380787,153.63770434019983,145.8676498122856,1.7186360500101856,1.685483805033149,2.6683053835783226,4.353789188611472,2.5332816616907747,0.016543577363992687,35.0,18.47904415615216,17.4761461850797,9.0,45.0,3.0,462.4325668631884,540.423808700264,438.54234933092425,277.2528455633821,300.62440715387083,540.4238087002616
570.0000000000001,42.849483650246405,28.998170459847874,153.6393984084581,145.8682264728988,43.896716111341085,15.530544969318498,45.02406591782694,10.048458345690165,153.56754480440563,45.68129881380844,153.6377043402481,145.86764981234182,1.7186363209194233,1.685484070714917,2.6683058041850765,4.353789874899992,2.5332816616902614,0.01654357997174801,35.0,18.47904415614704,17.476146185087714,9.0,45.0,3.0,462.4325668631926,540.4238087003288,438.54234933099815,277.2528455632631,300.6244071538505,540.4238087003199
580.0000000000001,42.84948365023666,28.998170459779203,153.639398408516,145.86822647286152,43.89671611133157,15.530544969311109,45.02406591781838,10.048458345682548,153.5675448044546,45.68129881380531,153.63770434029718,145.86764981231704,1.7186369869012126,1.6854847238483093,2.668306838169725,4.353791562018035,2.53328166168944,0.016543586382481944,35.0,18.479044156140215,17.47614618508277,9.0,45.0,3.0,462.432566863108,540.423808700244,438.5423493310062,277.25284556323766,300.62440715383275,540.4238087002592
590.0000000000001,42.84948365023006,28.998170459741686,153.63939840853155,145.86822647282406,43.89671611132507,15.530544969305993,45.024065917812266,10.048458345677034,153.56754480446844,45.6812988138048,153.63770434031102,145.8676498122755,1.7186371138890613,1.6854848483857603,2.6683070353281315,4.3537918837138925,2.5332816616893634,0.016543587604868945,35.0,18.47904415613675,17.476146185078676,9.0,45.0,3.0,462.432566863063,540.4238087001818,438.5423493310117,277.2528455632303,300.62440715382445,540.4238087001912
600.0000000000001,42.849483650225416,28.998170459724687,153.6393984085328,145.8682264728107,43.8967161113204,15.53054496930514,45.024065917807725,10.048458345672998,153.5675448044694,45.68129881380253,153.63770434031204,145.86764981225718,1.718637136464726,1.685484870525494,2.6683070703789724,4.3537919409044665,2.5332816616893963,0.01654358782218241,35.0,18.479044156134705,17.476146185076573,9.0,45.0,3.0,462.4325668630456,540.4238087001614,438.5423493310204,277.2528455632112,300.6244071538203,540.4238087001639
610.0000000000001,42.849483650222574,28.998170459718324,153.63939840852848,145.8682264728052,43.89671611131756,15.530544969302753,45.024065917804926,10.04845834567044,153.56754480446497,45.681298813805086,153.6377043403076,145.86764981225105,1.7186371435195908,1.6854848774441629,2.6683070813325265,4.3537919587766885,2.5332816616895486,0.01654358789009261,35.0,18.479044156133057,17.476146185074867,9.0,45.0,3.0,462.4325668630409,540.4238087001556,438.5423493310219,277.25284556319144,300.62440715382354,540.4238087001564
620.0000000000001,42.8494836502209,28.99817045971673,153.63939840852296,145.86822647280206,43.89671611131586,15.53054496930116,45.02406591780324,10.048458345668962,153.56754480445952,45.681298813802975,153.6377043403021,145.86764981224684,1.7186371421085698,1.6854848760603356,2.668307079142165,4.3537919552025,2.5332816616897382,0.016543587876510352,35.0,18.479044156131977,17.476146185073333,9.0,45.0,3.0,462.4325668630405,540.4238087001542,438.5423493310233,277.2528455631738,300.6244071538248,540.4238087001529
630.0000000000001,42.8494836502201,28.998170459712757,153.6393984085204,145.868226472799,43.89671611131509,15.5305449692994,45.02406591780248,10.04845834566828,153.56754480445687,45.68129881380553,153.63770434029945,145.86764981224468,1.7186371449305236,1.6854848788278214,2.6683070835235583,4.35379196235138,2.533281661689782,0.01654358790367443,35.0,18.479044156131007,17.476146185072253,9.0,45.0,3.0,462.43256686303647,540.4238087001503,438.5423493310212,277.2528455631649,300.6244071538291,540.4238087001518
640.0000000000001,42.8494836502196,28.99817045971253,153.63939840851776,145.86822647279593,43.89671611131461,15.530544969298036,45.02406591780199,10.048458345667823,153.5675448044543,45.68129881380384,153.63770434029684,145.86764981224144,1.7186371435194827,1.685484877444023,2.6683070813329564,4.353791958776978,2.533281661689877,0.016543587890092307,35.0,18.47904415613067,17.476146185071627,9.0,45.0,3.0,462.4325668630366,540.4238087001479,438.5423493310208,277.2528455631614,300.6244071538284,540.4238087001484
650.0000000000001,42.849483650219376,28.99817045971156,153.63939840851702,145.86822647279593,43.89671611131438,15.530544969298376,45.024065917801785,10.048458345667656,153.56754480445346,45.681298813805086,153.6377043402961,145.8676498122403,1.7186371463414372,1.6854848802115403,2.6683070857142748,4.353791965925815,2.533281661689895,0.01654358791725639,35.0,18.479044156130495,17.4761461850714,9.0,45.0,3.0,462.43256686303647,540.4238087001479,438.5423493310207,277.2528455631591,300.6244071538287,540.4238087001479
660.0000000000001,42.84948365021928,28.998170459712806,153.6393984085159,145.86822647279513,43.89671611131429,15.53054496929758,45.024065917801686,10.04845834566754,153.56754480445238,45.68129881380447,153.63770434029496,145.86764981224036,1.7186371435194558,1.685484877444018,2.668307081333007,4.353791958777025,2.5332816616899434,0.01654358789009223,35.0,18.47904415613044,17.47614618507106,9.0,45.0,3.0,462.43256686303687,540.4238087001474,438.54234933102015,277.25284556315694,300.6244071538285,540.4238087001474
670.0000000000001,42.8494836502192,28.998170459710764,153.6393984085159,145.86822647279433,43.8967161113142,15.530544969297637,45.0240659178016,10.048458345667484,153.56754480445233,45.68129881380452,153.6377043402949,145.8676498122394,1.7186371463414274,1.685484880211508,2.668307085714307,4.353791965925815,2.5332816616899088,0.016543587917256394,35.0,18.479044156130385,17.476146185071002,9.0,45.0,3.0,462.43256686303454,540.4238087001456,438.5423493310204,277.2528455631569,300.6244071538282,540.4238087001457
680.0000000000001,42.84948365021916,28.99817045971048,153.63939840851566,145.86822647279382,43.89671611131416,15.530544969297694,45.02406591780155,10.048458345667427,153.56754480445207,45.681298813803096,153.63770434029468,145.8676498122386,1.7186371477523903,1.6854848815952568,2.66830708790496,4.353791969500217,2.53328166168993,0.01654358793083842,35.0,18.47904415613033,17.476146185070945,9.0,45.0,3.0,462.4325668630349,540.4238087001454,438.5423493310207,277.2528455631562,300.6244071538272,540.4238087001454
690.0000000000001,42.84948365021916,28.998170459710707,153.6393984085154,145.8682264727949,43.89671611131417,15.530544969297637,45.024065917801565,10.048458345667484,153.5675448044519,45.68129881380537,153.63770434029448,145.86764981223956,1.7186371449304676,1.6854848788277783,2.668307083523639,4.353791962351417,2.5332816616898866,0.016543587903674294,35.0,18.47904415613033,17.47614618507089,9.0,45.0,3.0,462.4325668630349,540.423808700147,438.5423493310197,277.2528455631572,300.62440715383053,540.4238087001462
700.0000000000001,42.84948365021916,28.99817045971099,153.63939840851637,145.86822647279445,43.89671611131417,15.530544969297353,45.02406591780158,10.048458345667484,153.56754480445267,45.68129881380344,153.63770434029533,145.8676498122394,1.7186371533963067,1.6854848871303227,2.6683070966675246,4.353791983797848,2.5332816616899305,0.01654358798516664,35.0,18.47904415613033,17.476146185070945,9.0,45.0,3.0,462.4325668630353,540.4238087001461,438.5423493310197,277.2528455631557,300.62440715382945,540.4238087001459
710.0000000000001,42.84948365021916,28.9981704597098,153.63939840851583,145.86822647279303,43.89671611131414,15.53054496929792,45.024065917801565,10.048458345667484,153.56754480445227,45.68129881380287,153.63770434029485,145.86764981223882,1.7186371477523792,1.685484881595235,2.6683070879049704,4.353791969500206,2.53328166168994,0.016543587930838453,35.0,18.47904415613033,17.476146185071002,9.0,45.0,3.0,462.43256686303425,540.423808700144,438.5423493310208,277.2528455631561,300.6244071538267,540.423808700145
720.0000000000001,42.84948365021907,28.998170459710764,153.63939840851546,145.86822647279354,43.89671611131407,15.53054496929775,45.02406591780147,10.04845834566737,153.5675448044519,45.68129881380394,153.63770434029448,145.86764981223882,1.7186371463413874,1.6854848802114812,2.6683070857143374,4.353791965925819,2.5332816616899705,0.01654358791725639,35.0,18.4790441561301,17.476146185071002,9.0,45.0,3.0,462.4325668630353,540.4238087001445,438.5423493310209,277.25284556315546,300.6244071538251,540.4238087001457
730.0000000000001,42.84948365021916,28.99817045971008,153.63939840851734,145.86822647279325,43.89671611131417,15.53054496929758,45.02406591780158,10.048458345667484,153.56754480445358,45.68129881380372,153.63770434029615,145.86764981223865,1.7186371604511883,1.6854848940490723,2.668307107620719,4.353792001669792,2.5332816616898963,0.016543588053076996,35.0,18.4790441561301,17.476146185070945,9.0,45.0,3.0,462.43256686303346,540.4238087001436,438.54234933102066,277.2528455631586,300.6244071538289,540.4238087001445
740.0000000000001,42.84948365021916,28.998170459711275,153.63939840851614,145.8682264727948,43.89671611131414,15.530544969297525,45.02406591780155,10.048458345667427,153.56754480445255,45.68129881380435,153.6377043402951,145.86764981223962,1.7186371505743545,1.6854848843628014,2.6683070922862493,4.353791976649051,2.5332816616899323,0.01654358795800252,35.0,18.47904415613016,17.476146185071002,9.0,45.0,3.0,462.4325668630358,540.4238087001468,438.5423493310204,277.2528455631557,300.62440715382934,540.4238087001463
750.0000000000001,42.84948365021914,28.998170459711844,153.6393984085156,145.86822647279484,43.89671611131414,15.530544969297525,45.024065917801536,10.048458345667427,153.56754480445215,45.68129881380537,153.63770434029473,145.867649812239,1.7186371406975074,1.6854848746765023,2.6683070769517507,4.353791951628253,2.533281661689954,0.016543587862928158,35.0,18.47904415613033,17.476146185070945,9.0,45.0,3.0,462.4325668630364,540.423808700147,438.5423493310197,277.25284556315506,300.62440715383184,540.4238087001457
760.0000000000001,42.84948365021914,28.998170459711726,153.63939840851486,145.86822647279473,43.89671611131415,15.530544969297525,45.02406591780155,10.048458345667427,153.56754480445142,45.68129881380565,153.637704340294,145.86764981223956,1.7186371406975198,1.6854848746764983,2.6683070769517583,4.353791951628256,2.5332816616899376,0.0165435878629281,35.0,18.47904415613016,17.476146185070945,9.0,45.0,3.0,462.4325668630359,540.4238087001473,438.5423493310199,277.25284556315427,300.62440715382945,540.4238087001471
770.0000000000001,42.84948365021913,28.998170459710423,153.6393984085159,145.8682264727945,43.89671611131413,15.530544969297864,45.024065917801536,10.048458345667427,153.56754480445233,45.68129881380571,153.6377043402949,145.86764981223922,1.7186371519853276,1.6854848857465496,2.6683070944768974,4.353791980223448,2.5332816616899345,0.016543587971584575,35.0,18.4790441561301,17.47614618507083,9.0,45.0,3.0,462.4325668630352,540.423808700146,438.5423493310203,277.25284556315523,300.6244071538292,540.4238087001459
780.0000000000001,42.849483650219184,28.9981704597098,153.63939840851722,145.86822647279416,43.89671611131419,15.530544969297864,45.0240659178016,10.048458345667484,153.5675448044534,45.68129881380503,153.63770434029598,145.8676498122391,1.7186371675061027,1.6854849009678876,2.6683071185739458,4.353792019541833,2.533281661689871,0.01654358812098721,35.0,18.47904415613033,17.476146185070945,9.0,45.0,3.0,462.4325668630332,540.423808700145,438.54234933102055,277.2528455631572,300.624407153829,540.4238087001451
790.0000000000001,42.849483650219135,28.998170459712295,153.63939840851452,145.86822647279394,43.89671611131414,15.530544969297353,45.024065917801536,10.048458345667427,153.56754480445113,45.68129881380503,153.6377043402937,145.86764981223905,1.7186371392865187,1.6854848732927232,2.668307074761112,4.353791948053836,2.5332816616899625,0.016543587849346036,35.0,18.4790441561301,17.476146185071002,9.0,45.0,3.0,462.43256686303664,540.4238087001471,438.54234933102066,277.25284556315506,300.6244071538288,540.4238087001465
800.0000000000001,42.84948365021919,28.998170459711215,153.63939840851566,145.86822647279564,43.8967161113142,15.530544969297408,45.02406591780159,10.048458345667484,153.56754480445196,45.68129881380474,153.63770434029456,145.8676498122407,1.7186371562182758,1.6854848898978485,2.6683071010488097,4.353791990946657,2.533281661689912,0.01654358801233066,35.0,18.4790441561301,17.47614618507089,9.0,45.0,3.0,462.4325668630359,540.4238087001479,438.54234933102055,277.2528455631557,300.6244071538296,540.4238087001479
810.0000000000001,42.849483650219135,28.998170459710135,153.639398408516,145.868226472794,43.89671611131415,15.530544969297296,45.02406591780155,10.048458345667427,153.56754480445238,45.68129881380361,153.63770434029496,145.8676498122387,1.7186371505743434,1.6854848843627837,2.668307092286254,4.353791976649038,2.5332816616899407,0.016543587958002558,35.0,18.47904415613033,17.47614618507089,9.0,45.0,3.0,462.4325668630344,540.4238087001447,438.5423493310197,277.252845563155,300.624407153828,540.4238087001456
820.0000000000001,42.849483650219135,28.998170459711215,153.63939840851492,145.86822647279428,43.89671611131414,15.530544969297694,45.02406591780152,10.048458345667427,153.56754480445147,45.6812988138027,153.63770434029402,145.86764981223968,1.7186371421084832,1.6854848760602377,2.668307079142412,4.35379195520265,2.5332816616899527,0.016543587876510165,35.0,18.47904415613016,17.476146185070945,9.0,45.0,3.0,462.4325668630357,540.4238087001465,438.5423493310204,277.2528455631542,300.62440715382667,540.4238087001471
830.0000000000001,42.8494836502191,28.998170459711215,153.63939840851498,145.86822647279422,43.8967161113141,15.530544969297466,45.02406591780148,10.04845834566737,153.56754480445156,45.68129881380429,153.63770434029414,145.86764981223928,1.7186371378755552,1.6854848719089628,2.668307072570494,4.353791944479457,2.5332816616899563,0.01654358783576403,35.0,18.4790441561301,17.476146185070945,9.0,45.0,3.0,462.4325668630357,540.4238087001465,438.5423493310204,277.2528455631538,300.62440715382667,540.4238087001459
840.0000000000001,42.84948365021923,28.99817045971139,153.63939840851555,145.86822647279484,43.896716111314234,15.530544969297408,45.024065917801614,10.048458345667484,153.56754480445196,45.6812988138056,153.63770434029456,145.8676498122398,1.7186371491633792,1.685484882979053,2.668307090095582,4.353791973074635,2.5332816616899216,0.016543587944420426,35.0,18.4790441561301,17.476146185070945,9.0,45.0,3.0,462.4325668630358,540.4238087001471,438.5423493310199,277.2528455631562,300.62440715383013,540.4238087001464
850.0000000000001,42.849483650219206,28.998170459710707,153.63939840851594,145.868226472794,43.896716111314205,15.530544969298091,45.024065917801614,10.048458345667484,153.56754480445207,45.68129881380553,153.63770434029462,145.8676498122391,1.718637171738981,1.6854849051191538,2.66830712514585,4.353792030265004,2.5332816616899283,0.016543588161733253,35.0,18.47904415613033,17.47614618507089,9.0,45.0,3.0,462.4325668630353,540.4238087001454,438.54234933102094,277.252845563158,300.62440715382775,540.4238087001459
860.0000000000001,42.84948365021913,28.99817045971247,153.63939840851344,145.86822647279553,43.89671611131412,15.530544969297807,45.02406591780149,10.04845834566737,153.56754480445034,45.68129881380719,153.63770434029288,145.8676498122402,1.718637115299933,1.6854848497688433,2.668307037520223,4.3537918872890655,2.5332816616899674,0.0165435876184511,35.0,18.47904415613033,17.476146185071002,9.0,45.0,3.0,462.43256686303744,540.4238087001492,438.5423493310207,277.2528455631527,300.6244071538312,540.423808700148
870.0000000000001,42.84948365021916,28.998170459712185,153.63939840851475,145.86822647279604,43.89671611131416,15.53054496929684,45.024065917801536,10.048458345667427,153.56754480445136,45.68129881380594,153.63770434029394,145.86764981224098,1.7186371364645887,1.6854848705252503,2.668307070379841,4.353791940905092,2.5332816616899625,0.016543587822181904,35.0,18.4790441561301,17.47614618507083,9.0,45.0,3.0,462.4325668630374,540.4238087001489,438.5423493310196,277.2528455631529,300.6244071538305,540.4238087001488
880.0000000000001,42.849483650219184,28.99817045971156,153.63939840851458,145.8682264727945,43.89671611131418,15.530544969297296,45.024065917801565,10.048458345667484,153.56754480445107,45.681298813805256,153.63770434029365,145.86764981224007,1.7186371449304336,1.6854848788277808,2.668307083523671,4.353791962351452,2.5332816616899567,0.016543587903674224,35.0,18.4790441561301,17.47614618507083,9.0,45.0,3.0,462.43256686303647,540.4238087001474,438.5423493310196,277.2528455631545,300.6244071538297,540.4238087001481
890.0000000000001,42.84948365021921,28.998170459708945,153.6393984085181,145.86822647279354,43.89671611131424,15.530544969297466,45.024065917801664,10.04845834566754,153.56754480445383,45.68129881380349,153.6377043402964,145.86764981223934,1.7186372013695128,1.6854849341780862,2.6683071711493414,4.353792105327427,2.5332816616898928,0.016543588446956435,35.0,18.4790441561301,17.476146185070775,9.0,45.0,3.0,462.4325668630328,540.4238087001431,438.54234933102,277.25284556315785,300.6244071538289,540.4238087001451
900.0000000000001,42.849483650219135,28.9981704597098,153.63939840851546,145.86822647279274,43.89671611131415,15.530544969297466,45.02406591780155,10.048458345667427,153.56754480445213,45.68129881380492,153.63770434029468,145.86764981223735,1.7186371294096885,1.6854848636063855,2.668307059426603,4.353791923032989,2.5332816616899314,0.01654358775427185,35.0,18.479044156130385,17.476146185070945,9.0,45.0,3.0,462.4325668630337,540.4238087001436,438.5423493310195,277.2528455631564,300.62440715383053,540.4238087001435
910.0,42.84948365021916,28.998170459709684,153.6393984085169,145.86822647279484,43.89671611131417,15.530544969297637,45.024065917801565,10.048458345667484,153.56754480445315,45.68129881380577,153.63770434029576,145.8676498122398,1.7186371604512245,1.6854848940491125,2.668307107620723,4.353792001669835,2.533281661689869,0.016543588053076926,35.0,18.47904415613033,17.476146185071002,9.0,45.0,3.0,462.4325668630337,540.4238087001459,438.54234933102,277.2528455631571,300.6244071538283,540.4238087001454
920.0,42.849483650219184,28.998170459710025,153.6393984085171,145.86822647279354,43.8967161113142,15.530544969297864,45.024065917801614,10.048458345667484,153.56754480445326,45.68129881380236,153.63770434029587,145.8676498122394,1.7186371689170368,1.6854849023516327,2.6683071207645614,4.353792023116195,2.5332816616899105,0.016543588134569263,35.0,18.4790441561301,17.476146185071002,9.0,45.0,3.0,462.4325668630341,540.4238087001439,438.5423493310204,277.25284556315864,300.6244071538264,540.4238087001453
930.0,42.849483650219206,28.99817045970821,153.6393984085187,145.86822647279132,43.896716111314234,15.530544969297864,45.024065917801664,10.04845834566754,153.56754480445488,45.681298813803096,153.6377043402975,145.8676498122361,1.718637167506063,1.6854849009678332,2.6683071185739102,4.353792019541744,2.5332816616898777,0.016543588120987406,35.0,18.479044156130385,17.476146185070945,9.0,45.0,3.0,462.43256686303135,540.4238087001403,438.5423493310204,277.2528455631611,300.6244071538271,540.4238087001403
940.0,42.84948365021904,28.99817045971156,153.63939840851447,145.86822647279502,43.896716111314014,15.530544969297807,45.0240659178014,10.048458345667314,153.5675448044512,45.68129881380503,153.63770434029377,145.86764981223894,1.7186371308206585,1.6854848649901704,2.6683070616172606,4.353791926607431,2.5332816616899647,0.01654358776785376,35.0,18.479044156130385,17.476146185071002,9.0,45.0,3.0,462.43256686303647,540.4238087001468,438.5423493310203,277.2528455631549,300.6244071538266,540.4238087001459
950.0,42.84948365021901,28.99817045971304,153.63939840851486,145.86822647279666,43.896716111314014,15.530544969297466,45.024065917801394,10.048458345667314,153.5675448044513,45.681298813804574,153.63770434029388,145.8676498122416,1.7186371477524165,1.6854848815953174,2.668307087905031,4.353791969500348,2.5332816616899674,0.016543587930838256,35.0,18.4790441561301,17.476146185070945,9.0,45.0,3.0,462.4325668630378,540.4238087001503,438.5423493310209,277.2528455631506,300.6244071538285,540.4238087001497
960.0,42.84948365021916,28.99817045971139,153.639398408516,145.86822647279473,43.89671611131415,15.530544969296557,45.024065917801565,10.048458345667484,153.5675448044522,45.68129881380349,153.6377043402948,145.86764981224036,1.7186371660951107,1.6854848995841702,2.6683071163832905,4.353792015967461,2.5332816616899105,0.016543588107405034,35.0,18.479044156129987,17.476146185070718,9.0,45.0,3.0,462.4325668630349,540.4238087001467,438.54234933101895,277.2528455631552,300.6244071538278,540.4238087001487
970.0,42.84948365021918,28.998170459711787,153.63939840851404,145.86822647279428,43.89671611131418,15.530544969297068,45.024065917801565,10.048458345667484,153.56754480445065,45.681298813806336,153.63770434029323,145.86764981223945,1.7186371322316158,1.6854848663739448,2.6683070638078665,4.353791930181812,2.5332816616899807,0.01654358778143578,35.0,18.4790441561301,17.47614618507083,9.0,45.0,3.0,462.4325668630368,540.4238087001464,438.5423493310189,277.25284556315535,300.6244071538316,540.4238087001465
980.0,42.849483650219135,28.99817045971241,153.6393984085147,145.8682264727953,43.89671611131413,15.530544969297525,45.02406591780152,10.048458345667427,153.5675448044512,45.68129881380384,153.63770434029377,145.8676498122395,1.7186371421084898,1.6854848760602543,2.6683070791423997,4.353791955202654,2.5332816616899456,0.016543587876510127,35.0,18.4790441561301,17.47614618507089,9.0,45.0,3.0,462.4325668630364,540.4238087001477,438.5423493310203,277.2528455631545,300.6244071538288,540.4238087001471
990.0,42.84948365021919,28.99817045971315,153.63939840851464,145.86822647279558,43.8967161113142,15.530544969297123,45.024065917801565,10.048458345667484,153.5675448044512,45.68129881380447,153.63770434029377,145.86764981224064,1.7186371435194636,1.68548487744404,2.6683070813330083,4.353791958777048,2.5332816616899456,0.01654358789009215,35.0,18.47904415613033,17.476146185070945,9.0,45.0,3.0,462.4325668630374,540.4238087001487,438.5423493310196,277.2528455631555,300.62440715383053,540.4238087001481
1000.0,42.84948365021921,28.998170459712355,153.63939840851435,145.86822647279507,43.896716111314205,15.53054496929724,45.0240659178016,10.048458345667484,153.56754480445093,45.68129881380253,153.63770434029348,145.8676498122398,1.7168855245490668,1.6854848732927443,2.6683070747610893,4.353791948053834,2.5358661866505865,0.016543587849346023,35.0,18.47904415613016,17.476146185070945,9.0,45.0,3.0,462.43256686303687,540.4238087001474,438.5423493310196,277.2528455631553,300.6244071538276,540.4238087001471
1010.0,42.6742152633115,28.89711895581217,154.85881112236427,147.13909014072715,43.747878913032885,15.468611778444426,44.89665739993995,9.934157253263264,154.7856310987047,45.70706759971824,154.85708311485232,147.0541799396437,1.7586920658063152,1.7244892809362808,2.70604722549638,4.43053650643266,2.5192224338610254,0.016754934461182244,35.0,18.40629374653139,17.415044578860602,9.0,45.0,3.0,462.5526081388544,541.6849040297539,438.7606410353763,277.2531620436955,300.32272742048707,541.5610517679414
1020.0,42.47540770905108,28.845000547093434,156.150702047269,148.63743058958158,43.56923877445816,15.368333499848006,44.737979237910096,9.79146336852068,156.07670167720812,45.711044421844576,156.14895287870584,148.54365247245892,1.7968191299043914,1.7601618641964705,2.7327377080214466,4.492899572217917,2.500474030715036,0.016880133108677482,35.0,18.3087134545674,17.318804164669984,9.0,45.0,3.0,462.77903830295946,543.2472907121978,438.9731210202756,277.0823533096441,299.9473922935504,543.11080699648
1030.0000000000002,42.27283379736759,28.78143549539567,157.38234234421745,150.09778388416896,43.38657602273069,15.248449320417537,44.575106085381485,9.644602257509916,157.3075644260564,45.71386063181853,157.38057290597138,150.0066352100934,1.8345006554671768,1.7955048454335785,2.759114321214269,4.554619166647847,2.4827569033972137,0.01699831333691523,35.0,18.204987746371216,17.20922164597141,9.0,45.0,3.0,462.99405907145336,544.785896967384,439.15748490991933,276.84053813248227,299.5960046595351,544.6536404779989
1040.0000000000002,42.0716563660338,28.706133720793726,158.56619921219178,151.50597866061094,43.20503469990791,15.124152218993745,44.41300453134866,9.498036346809158,158.49066268803327,45.71700150140282,158.5644099897984,151.41757753937918,1.871735885375026,1.8301978243446129,2.78558565452524,4.615783478869853,2.4660442292823923,0.017113841407032274,35.0,18.10056310176168,17.096855913268826,9.0,45.0,3.0,463.1896046353973,546.2734032235297,439.33085415955617,276.5628590453435,299.26751234822456,546.1455043407785
1050.0000000000002,41.862408175499375,28.627962603761773,159.69194541326547,152.88941425295727,43.01482634230371,14.99040354600652,44.238873907088326,9.340147658555622,159.6156843217314,45.71979284353876,159.6901372045348,152.79581699284154,1.9080189657166688,1.8639142102017097,2.81080442386347,4.67471863406518,2.4500378235545024,0.017218866568141297,35.0,18.092291728683847,17.04333373018062,9.0,45.0,3.0,463.3927785990813,547.7541283171186,439.5057600040519,276.26595483220166,298.96165350100114,547.6190235497717
1060.0000000000002,41.663533674089194,28.55369958430316,160.7862033466742,154.23759500540172,42.835150784872624,14.859301942680304,44.07597309575272,9.192019998547439,160.70922106673086,45.72331113893523,160.78437615612373,154.14590352971197,1.9443272696802247,1.8977590921388428,2.835931073370572,4.733690165509414,2.4346159411156867,0.017325167040316652,35.0,18.0402442083099,16.962049966023926,9.0,45.0,3.0,463.5855181010127,549.1997718620363,439.66206364123536,275.97353661167205,298.67286381305087,549.0677757047913
1070.0000000000002,41.47119505481032,28.480257448649468,161.87665897580598,155.55926101621594,42.661429432342246,14.766109349024587,43.9182244970949,9.048185656237822,161.79896089307218,45.727373109774014,161.87481305402304,155.46877402496744,1.9804708871152088,1.9302118757616544,2.861834987198747,4.792046862960402,2.4196502428473394,0.01743078640331133,35.0,18.01363493332707,16.89510555676418,9.0,45.0,3.0,463.769247319673,550.6101408614072,439.8743524063911,275.69157137850334,298.3925386324044,550.4802057030697
1080.0000000000002,41.303864900363045,28.439189579052535,162.97131302656817,156.87772330761248,42.51428767335256,14.647515575907905,43.79136925421986,8.932239406411611,162.89287978093498,45.73247527274293,162.96944772482075,156.79551418125345,2.017142421156073,1.9651505224592445,2.8864211815903125,4.851571704049556,2.4051706280952656,0.017540680346122682,35.0,17.914911954769195,16.804637701555862,9.0,45.0,3.0,463.9611037068139,552.0154305365281,439.9815479457863,275.4257197433558,298.11964400916827,551.8977390751519
1090.0000000000002,41.13693599236,28.37763572676056,164.09961205475048,158.1778242660892,42.366363088526384,14.57951463266528,43.66329099635309,8.81492025381783,164.02045666726227,45.736852388995146,164.09772809072547,158.09826201267902,2.0539806408661154,1.997776646480092,2.9121384017604792,4.909915048240571,2.3904388145402264,0.017648422467749558,35.0,17.839575004272092,16.727496451556192,9.0,45.0,3.0,464.12300213434526,553.3807751268572,440.1821790409579,275.1737536657113,297.8418269974535,553.2671465362635
1100.0000000000002,40.97350753431048,28.32164600766976,165.22291647913823,159.47182230862023,42.221744909660735,14.514120634592302,43.538371067716525,8.70024578553307,165.1430554287878,45.740831901776914,165.22101430442785,159.39248728892335,2.090807513882147,2.0302744772287324,2.9373341720756305,4.967608649304363,2.3759282556243835,0.017753073503481938,35.0,17.765395604493847,16.654816112631636,9.0,45.0,3.0,464.2872470018772,554.7415125041728,440.37965415719225,274.92468820442207,297.56992817457007,554.6284497297033
1110.0000000000002,40.8134272704841,28.267270148726027,166.32955350434543,160.7485982205563,42.080288899469885,14.447203087743388,43.41639301092104,8.588034758220145,166.2489995538388,45.74470430809288,166.3276334407691,160.67042682368037,2.1275055910190317,2.062617128744534,2.9619207487812647,5.024537877525799,2.3617037241811194,0.01785508599502776,35.0,17.69222759915317,16.582328002102543,9.0,45.0,3.0,464.44848987565473,556.0867607942423,440.5668955122198,274.68022604414256,297.3073134649715,555.9755968164187
1120.0000000000002,40.65672292622798,28.21307081087116,167.41936226839232,162.00503502291633,41.94202467621764,14.379733962629928,43.29737015370158,8.478314606902018,167.33812576828998,45.748617864500766,167.41742459185252,161.92813278856966,2.164098191060463,2.094777540044658,2.986022618169773,5.080800158214431,2.347767850461864,0.017955288919246783,35.0,17.620328610070885,16.51044806999454,9.0,45.0,3.0,464.6046922282741,557.4120108680087,440.74568767678414,274.4424534821525,297.05400077488054,557.3028816222358
1130.0000000000002,40.5033016266681,28.159137367332505,168.49318418234927,163.24188584901458,41.806860953328254,14.312007890550548,43.18121576783799,8.371021665376759,168.41127517093992,45.752570340871046,168.4912291627259,163.1661960013289,2.200568423068301,2.126731657499102,3.0096331869030046,5.136364844402108,2.334108219748224,0.01805358861191065,35.0,17.54970193791121,16.439332728077602,9.0,45.0,3.0,464.7561458761284,558.7178847474254,440.9168368108386,274.21129966807723,296.80939663795624,558.610694359954
1140.0000000000002,40.33866807733508,28.09382072012789,169.6564022868793,164.54567801767593,41.66357746760595,14.235387615347577,43.059123522977394,8.258011006162633,169.57368045629116,45.75979861857712,169.65442634800246,164.46273776671467,2.2420067057012467,2.162589488273578,3.0368423977312284,5.199431886004806,2.3190973839565507,0.018173960570811984,35.0,17.475969880280843,16.364587348812563,9.0,45.0,3.0,464.9080273291953,560.0830663742249,441.0892191141636,273.9906724930983,296.55721711989673,559.9657521176797
1150.0000000000002,40.15382360134262,28.02668338159617,170.99579996614105,166.0272238759468,41.50178963893678,14.144967547541055,42.92094188612552,8.129819218896046,170.91222543418118,45.766111520604234,170.99380236264528,165.93857985845997,2.288917208639618,2.202273827356702,3.0652874315413134,5.2675612588980165,2.30133324133148,0.018298421905830687,35.0,17.394101021791357,16.278819079935204,9.0,45.0,3.0,465.0868800059416,561.6296618062576,441.2764510927718,273.7599599266906,296.26796041774367,561.5044839075584
1160.0000000000002,39.96922850131464,27.961449965873044,172.32305097772618,167.5078698120618,41.33997994592839,14.05153651677,42.78268785898625,8.00125090935046,172.23865738782413,45.771064280774965,172.32103250542266,167.42013148949889,2.3359152116411392,2.241834853793863,3.093126081740489,5.334960935534352,2.283884667109205,0.01841722709758968,35.0,17.310818193928355,16.190557729050056,9.0,45.0,3.0,465.26765737814577,563.182837305441,441.45795212512746,273.5105154480125,295.9844738370721,563.0592234911942
1170.0000000000002,39.78803514897669,27.8946370099182,173.62182023037371,168.9582625951915,41.18130619437598,13.957443061880838,42.647262824642894,7.875013528751482,173.5366252851984,45.77595295731464,173.6197813362845,168.8723178541457,2.3825811973690247,2.2809416941935527,3.1204476075958727,5.4013893017894254,2.2670326231710094,0.0185328538313528,35.0,17.22819639855237,16.10228010809351,9.0,45.0,3.0,465.4409190307177,564.7067611367381,441.63118330345327,273.2573518368239,295.71324322476846,564.5859881720949
1180.0000000000002,39.61080300008943,27.827184172232933,174.89442382399653,170.37892816338567,41.02632725673345,13.863798053150788,42.515202539062585,7.751623226472077,174.80844263119704,45.7808949740018,174.8923649041303,170.29468965047818,2.4289161376496855,2.319603666170529,3.1472414700336246,5.466845136204153,2.2507344125491646,0.01864574509172449,35.0,17.146750666171215,16.01488738294438,9.0,45.0,3.0,465.6071948903247,566.2008899287154,441.796976072785,273.0055732861805,295.45348105879174,566.0828119146354
1190.0000000000002,39.43773532000249,27.760060917671407,176.1430816058792,171.77201792015825,40.875247492332655,13.770958178187016,42.38671184522367,7.6312947117043555,176.05632853365796,45.78587752725707,176.14100303812018,171.68940100012514,2.4749412717323653,2.357858453271392,3.1734747546370574,5.53133320790845,2.2349351360716234,0.01875608397093688,35.0,17.066666537480273,15.928657067396388,9.0,45.0,3.0,465.7675647451577,567.6672412343311,441.9555811178075,272.7584950120696,295.20416782118207,567.5517182566556
1200.0000000000002,39.268861288608726,27.693700871294936,177.36939982690745,173.1390142074011,40.72809742334245,13.679187371173896,42.261824282705376,7.514078475809241,177.28188868234923,45.79088694228698,177.36730197572584,173.0579623484585,2.5206477258555635,2.395702972717785,3.199107475477952,5.594810448195736,2.2195923654094645,0.01886384644747844,35.0,16.988060745312737,15.843763832788396,9.0,45.0,3.0,465.92261434218193,569.1071545335898,442.1074474808416,272.5180965292714,294.96447988641535,568.9940880415521
1210.0000000000002,39.10410345293488,27.628282294846542,178.57447818673342,174.48101268845448,40.58480134714763,13.588651896537044,42.14046877463552,7.399930871691253,178.4862223691092,45.79591126405808,178.5723614060966,174.40147118658803,2.5660656226425678,2.4331672889753326,3.2241760292057053,5.657343318181038,2.2046760099435936,0.018969317974394467,35.0,16.910975202663224,15.76030313830762,9.0,45.0,3.0,466.07272838191113,570.5216402282873,442.25307030607314,272.2851234585468,294.73375550312073,570.4109356970067
1220.0000000000002,38.94333911579879,27.56387017463692,179.75904924075527,175.7988494431222,40.44523876263839,13.499424575265778,42.02252984721607,7.288760918629919,179.67006182524392,45.80094138015215,179.75691387596214,175.72077324297578,2.611181457776992,2.47024047257854,3.2486760508215218,5.718916523400061,2.1901643435645464,0.01907247258476013,35.0,16.83540088760111,15.678301833811702,9.0,45.0,3.0,466.2181984455755,571.911497429681,442.39286991033214,272.0596298763484,294.51145548098907,571.8030751782773
1230.0000000000002,38.78643315532761,27.500477481824703,180.9236442295945,177.0932050619275,40.309276896571006,13.411531700677417,41.9078796541219,7.1804690850942166,180.83393799847676,45.8059708606325,180.92149061756416,177.01655283767508,2.6559967277492293,2.506926552126712,3.27262856286412,5.779555114990831,2.1760399983205545,0.019173407240547623,35.0,16.761307569633686,15.597752203682203,9.0,45.0,3.0,466.3592603005295,573.2773916570544,442.52720622182807,271.8413953064257,294.29712028237515,573.1711783804402
1240.0000000000002,38.63325199980435,27.438097349398728,182.0687068126082,178.3646756838902,40.17678463535188,13.324974811821392,41.79639177524995,7.0749512189189545,181.9782942653468,45.81099495539479,182.06653528209688,178.28940961954277,2.700510243572203,2.54322768854554,3.296052928140232,5.839280616685771,2.162287897475864,0.019272202499109683,35.0,16.688658101672274,15.518631591983478,9.0,45.0,3.0,466.49611818998926,574.6199087773585,442.6563883305892,271.6301172911219,294.0903394827851,574.5158371204881
1250.0000000000002,38.48366666498388,27.37671490978749,183.1946433670093,179.61381697933768,40.047635493488606,13.239748926457652,41.68794433602741,6.9721109325105886,183.10353672598004,45.816010097956166,183.19245423886733,179.53990019375124,2.7447117342788463,2.5791376979749163,3.318957327155848,5.898095025130765,2.148894163080644,0.019368872618045936,35.0,16.617414773130292,15.440913475068951,9.0,45.0,3.0,466.6289569283064,575.9395965960413,442.7807004209516,271.4254856593251,293.8907372790931,575.8376014688127
1260.0000000000002,38.33755437215873,27.316314196084196,184.30184453411007,180.84115818952216,39.921709267182734,13.155841471190683,41.58242167641886,6.871851731027334,184.2100557513647,45.821012942621216,184.29963812138288,180.7685562947984,2.7886064944579765,2.614665424136165,3.34136819939768,5.956033623533845,2.135845855401525,0.01946354035426864,35.0,16.5475403726482,15.364569117807378,9.0,45.0,3.0,466.7579491694047,577.2369759772434,442.9003970946287,271.22719999999686,293.69796350191206,577.1369966498385
1270.0000000000002,38.1947972491154,27.2568776619201,185.39069365594736,182.0472144066621,39.79889067984434,13.073239727546138,41.47971305561531,6.774085050497888,185.29823441989055,45.82600059067278,185.38847026424685,181.9758946500801,2.8321870154182536,2.6498076641285704,3.3632953969783568,6.013103061106928,2.1231306507557446,0.019556232880453644,35.0,16.478999232519243,15.28957025129398,9.0,45.0,3.0,466.88325681491807,578.5125545892787,443.0157193691868,271.0349796460495,293.51169060790966,578.4145334259283
1280.0000000000002,38.05528343496583,27.198388296859378,186.46156110227764,183.2324817455552,39.67907052077384,12.991926423954284,41.379713730335034,6.678723657777027,186.3684428439434,45.830970483814895,186.45932102993976,183.16241140992872,2.87544707029989,2.6845627082143912,3.384749635044334,6.069312343258725,2.11073693755237,0.01964698440150592,35.0,16.411756838300278,15.215888232615724,9.0,45.0,3.0,467.0050324332992,579.7668220726524,443.1268852073988,270.8485565909778,293.3316127105025,579.6707022550348
1290.0000000000002,37.91890585151513,27.14082829125357,187.5148138315477,184.3974417217165,39.562144369969104,12.91188487759905,41.28232374380151,6.585685381992164,187.42104773066924,45.83592017649016,187.51255736976796,184.3285904115028,2.918392672061063,2.718940258531223,3.4057551582172905,6.124695416748514,2.098653644309988,0.01973590924996169,35.0,16.345780011880038,15.143494962457453,9.0,45.0,3.0,467.1234193676895,581.0002524657864,443.2341012287208,270.667683584502,293.15744172556026,580.9059811058261
1300.0000000000002,37.78556202788556,27.08418031922304,188.55080632978544,185.5425619287001,39.448012433882006,12.833095794000144,41.18744765364945,6.494892501798688,188.4564033227624,45.840847587542896,188.54853376305135,185.47489920402023,2.9610115457367416,2.752933072952826,3.4263138948694447,6.179246967822271,2.08687027131628,0.019822993335188117,35.0,16.281036920399572,15.072362865298658,9.0,45.0,3.0,467.2385538329116,582.2133082398839,443.3375579228997,270.4921234855416,292.9889082121129,582.1208330567574
1310.0000000000002,37.65515447203168,27.02842697645553,189.5698885200601,186.66829449519668,39.33657994151312,12.755539566366906,41.09499511485726,6.40626798754488,189.47485930445723,45.845750680340586,189.56760012611625,186.6017918021636,3.0033106726247008,2.7865518888894685,3.4464495304261025,6.2330014193155705,2.0753768420062677,0.019908350028124393,35.0,16.217496297299704,15.002464162042427,9.0,45.0,3.0,467.35056373803184,583.4064351732479,443.4374329730191,270.32165363634243,292.8257579214084,583.3157071132031
1320.0000000000002,37.52758937437044,26.973550712576525,190.572400773955,187.7750789713624,39.22775576946161,12.679196250545942,41.00487924081694,6.319741361679292,190.47675581636184,45.85062776025427,190.57009682420303,187.7097087224151,3.045281940724595,2.819793386964885,3.46616745019295,6.285960837157836,2.064163830972627,0.019991987822877543,35.0,16.155128688277728,14.93377246379498,9.0,45.0,3.0,467.45957055312016,584.5800679615712,443.5338942670226,270.1560650635409,292.66775224871634,584.4910398838043
1330.0000000000002,37.4027775308,26.919534724786672,191.55867381466976,188.86334027424212,39.121453439898296,12.604044733657588,40.917017851833805,6.235243162431401,191.46242335663905,45.85547721642576,191.55635457428644,188.79907526972988,3.0869239899494945,2.8526606109988246,3.4854802826347866,6.338140893633611,2.0532222089917123,0.0200739580718066,35.0,16.093904988087502,14.866261096451922,9.0,45.0,3.0,467.565689269709,585.7346272486623,443.62709664634826,269.99515668877405,292.51466656113314,585.6472530920661
1340.0000000000002,37.28063310301662,26.86636180851184,192.5290363819907,189.93349361395772,39.01758985248991,12.530064645811365,40.83133207997029,6.152706592679124,192.43219044419703,45.8602975868693,192.5267021100356,189.87030842740404,3.1282394853076214,2.8851602278861788,3.504404390425046,6.3895646183112245,2.0425433053706548,0.020154334602455658,35.0,16.03379720641874,14.799904293541374,9.0,45.0,3.0,467.66902872059086,586.8705236197901,443.717187883534,269.8387414079029,292.36628813176674,586.7847602686392
