time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
1350.0000000000002,37.16107410157923,26.814015375168367,193.4838029423816,190.9859385398052,38.9160856996053,12.457234606526017,40.747746679504026,6.072070086643635,193.386371333046,45.86508762278652,193.48145389215355,190.9238077390604,3.1692208092124337,2.9172894576817576,3.522944001006926,6.440233458688684,2.0321188854900623,0.0202331224246832,35.0,15.974778697112017,14.73467699243588,9.0,45.0,3.0,467.7696923179074,587.9881535193726,443.8043050530164,269.686641596923,292.2224174772635,587.9039583287055
1360.0000000000002,37.044021913224334,26.762479322814045,194.42328625980383,192.02106633521544,38.81686513147688,12.385534196959725,40.666190043917695,5.993271699385502,194.32527857843613,45.86984603227086,194.42092267882208,191.9599657400644,3.2098737166264564,2.949057780205139,3.541117731427514,6.4901755116326525,2.021941074508613,0.020310409522940765,35.0,15.916822730841204,14.670554251325257,9.0,45.0,3.0,467.86777861776545,589.087904963811,443.88857863441535,269.5386854218835,292.08286488047355,589.0052374529185
1370.0000000000002,36.92940135153541,26.71173738716152,195.34778921175663,193.03925419791275,38.7198556417031,12.314942516293344,40.58659361599527,5.916253462043414,195.2492148548156,45.874571890311415,195.34541134211656,192.97916026202768,3.2501876267033984,2.9804596265488947,3.558925443624284,6.539385070173179,2.0120023276336045,0.020386177719982825,35.0,15.859904363873966,14.607512238572838,9.0,45.0,3.0,467.96338045026386,590.170152241544,443.97013046760406,269.39471508035496,291.9474519974076,590.0889732179105
1380.0000000000002,36.81714002635135,26.6617739689836,196.25760713997525,194.04086958328645,38.62498753731334,12.245438951169715,40.50889168100693,5.8409609926212624,196.15847530740305,45.879264210668055,196.25521521838425,193.9817596353365,3.290167348391841,3.011503532174795,3.5763835415581315,6.587887073732928,2.0022954385444667,0.020460504075534333,35.0,15.803999070853536,14.54552745369466,9.0,45.0,3.0,468.05658696396046,591.235260932291,444.04907621967664,269.25457808047406,291.8160097857198,591.1555327944359
1390.0000000000002,36.70716888230492,26.61257396911634,197.1530301100319,195.0262694387181,38.53219447040984,12.177003991739356,40.43302192290569,5.767339925292106,197.05334980902524,45.88392215309409,197.1506243679711,194.96812130513663,3.329812384048374,3.042193075479098,3.5935020475423824,6.63569512302148,1.9928135155031843,0.02053342943279037,35.0,15.749082720716729,14.484577058368076,9.0,45.0,3.0,468.1474826911533,592.2835860049296,444.12552573366577,269.1181281966608,291.6883780451054,592.2052722029023
1400.0000000000002,36.59942136646008,26.56412227001448,198.0343416626356,195.9958007625756,38.441412548116965,12.109617184925073,40.35892423809264,5.695338738578244,197.93412171316663,45.88854498557339,198.03192232656667,195.93859310336143,3.3691177610241168,3.0725277105142657,3.6102855689733264,6.682813279487592,1.98354992419624,0.02060496492266341,35.0,15.695132533238166,14.42463879213932,9.0,45.0,3.0,468.2361480906648,593.3154728999981,444.19958155796576,268.9852299430125,291.5644049797425,593.2385383697616
1410.0000000000002,36.493833546658045,26.51640429421468,198.9018174789097,196.94980067147208,38.35258050076301,12.043259302675152,40.286541186880335,5.624909460649519,198.80106651905672,45.89313203189084,198.89938477038925,196.89351279402507,3.4080891259006467,3.10251650062404,3.626749746503599,6.729266247127638,1.9744983181299032,0.020675184882096635,35.0,15.642126092931562,14.365690992521422,9.0,45.0,3.0,468.3226601560344,594.3312579531289,444.2713422466136,268.85575263105824,291.4439467703485,594.2556688412485
1420.0000000000002,36.39034431973344,26.469406007176644,199.7557269214797,197.88859603229716,38.265639872351166,11.977911940897457,40.215818138121925,5.556004881366391,199.65445341139056,45.89768276474291,199.75328105732927,197.8332080230143,3.446716004504916,3.132153750463989,3.642892598542688,6.7750463490066775,1.9656526212637124,0.020744063577944557,35.0,15.590041518107626,14.307712736066035,9.0,45.0,3.0,468.40709216168784,595.3312672994125,444.3409013715839,268.7295711780208,291.32686708719206,595.2569911209779
1430.0000000000002,36.28889457640281,26.423113536013087,200.59633607905167,198.81250723826636,38.1805341805216,11.913555686886298,40.14670227009008,5.488578330575365,200.494548305884,45.90219656157325,200.59387727135768,198.75799932239568,3.485013202008929,3.161456696821934,3.6587383957897175,6.820195092611652,1.9570069601688056,0.020811725717382264,35.0,15.538857817917346,14.250683300369532,9.0,45.0,3.0,468.4895143762977,596.3158209435345,444.4083462942105,268.6065677452127,291.21303564111827,596.2428256960324
1440.0000000000002,36.189427647135766,26.377513204031573,201.4239017491866,199.7218438526268,38.09720937018793,11.85017248247948,40.07914317109275,5.42258729462128,201.32160783132733,45.90667308509029,201.42143020567684,199.66819741556105,3.522962738909812,3.1904126985078034,3.674276458819111,6.8646891573269135,1.9485557089517231,0.020878097371881198,35.0,15.488554523725044,14.19458272765104,9.0,45.0,3.0,468.56999351158146,597.2852286897564,444.4737611656764,268.48663008889264,291.10232958160293,597.2134842190176
1450.0000000000002,36.09188904980889,26.332591988631687,202.2386759192217,200.61690735334255,38.015613541236334,11.787745320981172,40.013092588157775,5.357990753850004,202.1358838107695,45.9111119295635,202.23619184312088,200.56410381055193,3.560577983676403,3.219037464838224,3.6895287121381246,6.908566176976349,1.9402934604013495,0.02094329042513954,35.0,15.439111702093896,14.139391824334666,9.0,45.0,3.0,468.6485937054736,598.2397923543664,444.5372270223109,268.3696508085296,290.9946316317915,598.1692688084312
1460.0000000000002,35.99622642380989,26.288337234290964,203.04090493873375,201.49799125811583,37.93569690693969,11.726256163330047,39.94850425393741,5.294747120194472,202.93762243351688,45.915512782522455,203.0384085291168,201.44601291474825,3.597851920162996,3.247328191309085,3.704495303112148,6.951823494421232,1.932215012925348,0.02100729359864,35.0,15.390509976206031,14.085091507775928,9.0,45.0,3.0,468.7253762655332,599.1798061265678,444.5988185252275,268.25552681477245,290.8898302582956,599.1104751029559
1470.0000000000002,35.90238925324328,26.244736243073987,203.83082951143848,202.36538086372093,37.85741148152324,11.665688017718251,39.88533361269749,5.232817776379136,203.72706424728776,45.9198753725791,203.82832096317856,202.3142103594976,3.634786597749597,3.2752901600341326,3.7191854580680586,6.994475618102191,1.9243153428684576,0.021070147721968926,35.0,15.342730772892423,14.031663392071492,9.0,45.0,3.0,468.80039955036426,600.1055561502325,444.6586080199576,268.14416174532494,290.78781924060746,600.0373899314625
1480.0000000000002,35.810328830891365,26.201776910595925,204.60868551754328,203.21935508116087,37.78071109758443,11.606024886882608,39.82353798828064,5.172166297224408,204.50444497967968,45.92419948637132,204.60616502149256,203.16897561001727,3.6713820150218393,3.302926692036795,3.7336059405823088,7.036532632619103,1.9165896122572923,0.021131879740200574,35.0,15.29575569144646,13.979089665604704,9.0,45.0,3.0,468.8737198705672,601.0173226790582,444.716665442522,268.03546213813144,290.68849730797007,600.9502945159675
1490.0000000000002,35.719998291250654,26.159447514198572,205.37470199791272,204.06018413012865,37.705551370393934,11.547250728395568,39.763076358781774,5.112757211365988,205.26999352370837,45.92848493165252,205.3721697410332,204.01057924456208,3.707637602864617,3.330240533671033,3.747762631264091,7.078003164935124,1.9090331696567315,0.021192512093700728,35.0,15.24956707569862,13.927353034503426,9.0,45.0,3.0,468.94539118638863,601.9153775235291,444.7730567384007,267.9293387924721,290.5917680711843,601.8494613591604
1500.0000000000002,35.63135246682441,26.11773647275686,206.12910415396956,204.88813226673244,37.63188962437341,11.489348998990238,39.70390934860096,5.0545546433774575,206.02393493569704,45.932731607120445,206.1265603193993,204.8392862100879,3.74355526450433,3.357236583791446,3.761663529261333,7.118900113052779,1.9016415172370549,0.02125207970729552,35.0,15.204147581743372,13.876436215152978,9.0,45.0,3.0,469.015465017346,602.7999867464821,444.82784331249354,267.82570605954453,290.4975395156976,602.7351576512249
1510.0000000000002,36.98050952653419,25.901064039134496,181.6801356567101,185.39021941923264,39.10496807220578,8.018681330201444,41.31736703539165,6.61918147017883,181.5557330914896,45.761196814543325,181.67713471777236,186.28371698152688,3.3548840640629862,3.3550318757528834,3.791080679335323,7.146112555088206,2.1300624458640134,0.022548247727142867,35.0,15.096167354359466,12.737234317607433,9.0,45.0,3.0,466.8169066259344,584.4437051304053,435.65024160489145,267.5182995927528,294.04771720470313,585.6614118201549
1520.0000000000002,38.12464530031051,24.17129487229681,164.47468228335396,166.97225028090895,40.319476059572686,5.6569668394456585,42.546871001901295,7.781238567444518,164.33390543653778,46.04603946875943,164.4713056901703,167.62648679257046,3.0203734797668997,3.299743401166118,3.760444300556919,7.060187701723037,2.33752141879749,0.023830244920888664,35.0,15.797704116256114,11.926763921343197,9.0,45.0,3.0,462.7807428697543,565.6831907646001,427.21447539383666,269.4131471640684,298.58291108067465,566.5979149794492
1530.0000000000002,38.836556710873374,23.09786402399112,154.79061547079104,155.83640523683056,41.14447566718454,6.453718246144433,43.43008090235048,8.600638236145869,154.6331670911939,46.328008442218845,154.78686936188197,156.15533403126847,2.868271535821955,3.349683975666291,3.7611368258272786,7.110820801493569,2.479130972324709,0.025110384692724388,35.0,16.2927231380404,11.736401916413968,9.0,45.0,3.0,460.17476950666753,554.2616390817923,420.86328550591713,271.0791674267923,302.1080604142556,554.7153811492695
1540.0000000000002,39.236127007836494,22.102841205814684,148.2443251727225,148.18101959605747,41.645848348270206,6.932137454392205,44.00564984401528,9.127947033406315,148.07172044030395,46.55839967736216,148.24025456298745,148.4293153202825,2.782991359253765,3.485337477518802,3.686505630435611,7.1718431079544125,2.577026724897012,0.026180126312480536,35.0,16.591702191261902,11.630907714334626,9.0,45.0,3.0,458.10764665846784,546.468841997958,413.33971053699634,272.5265766951559,305.00701815510234,546.8268844182089
1550.0000000000002,39.55928835933723,21.864526247922296,143.17932151479718,142.83168791379342,42.06172418083382,7.325731394111301,44.49770901612971,9.574672585165729,142.99343039959734,46.764028072000485,143.17497108572806,142.9024120053656,2.712724954459904,3.631342886294481,3.5931412119935837,7.224484098288064,2.6631834113556274,0.026999556050915533,35.0,16.84529061801487,11.62429929870956,9.0,45.0,3.0,457.23172179078426,541.3348179273655,406.8384254886704,273.7569331405122,307.63760327429014,541.4392606576788
1560.0000000000002,39.63074042365904,22.0667554475952,138.06490800837938,138.9203016644115,42.20968274929324,7.465064036380228,44.7303422286327,9.784586057264503,137.86840146330476,46.93484014368909,138.06033130565416,138.93833961973513,2.6407391547796557,3.687335610714273,3.5293734293767627,7.216709040091035,2.73283676164267,0.027460594379530454,35.0,16.94434811940482,11.683212283067348,9.0,45.0,3.0,457.41044955517015,538.3912506736232,404.1139091218732,275.58888957577005,310.53105514847806,538.4198054771346
1570.0000000000002,39.647164095650446,22.333312782808378,133.39398658102448,135.53650785036717,42.28963314211543,7.540201369524368,44.87853354388814,9.917878366030775,133.1877136145217,47.107988046092885,133.38920298497985,135.54095309586063,2.5734274425868087,3.6761561610021825,3.50391349460984,7.180069655612021,2.790080472754505,0.02782661535454909,35.0,17.002764952694747,11.735691522194545,9.0,45.0,3.0,457.77328835342905,536.0653379844259,403.95598461309675,278.0364845242359,313.630344756239,536.0744325539977
1580.0000000000002,39.67047036443768,22.633303574569936,129.51485750866485,132.73149933207327,42.368246659943054,7.613979991848509,45.01545704684099,10.040742758692945,129.29945575076022,47.27049303653956,129.5098841004335,132.73128596798887,2.5172762180899326,3.6475611547749938,3.489588993678344,7.137150148453339,2.835266983084156,0.02815233045993361,35.0,17.06024102546843,11.799359587537708,9.0,45.0,3.0,458.1726715291841,534.2100095250819,404.6448511462328,280.6910279043266,316.6598942819196,534.2125553693543
1590.0000000000002,39.70842605800535,22.938334901392977,126.36100470195936,130.42452633618325,42.45603484111559,7.696247914303853,45.15574217052736,10.166332692198012,126.13705437979156,47.4145827579942,126.35585698399146,130.42284736339417,2.4719970192617704,3.6192383512658033,3.4765212587202745,7.095759609986078,2.870456377858066,0.028453905077393392,35.0,17.122973960242973,11.874697451207568,9.0,45.0,3.0,458.5546332104333,532.7115637978474,405.51502112921776,283.3342080118518,319.51440000520506,532.7121628495014
1600.0000000000002,39.755999500891136,23.229986985651863,123.77980008921848,128.50781667363935,42.54953243520748,7.783726712155328,45.29798570790207,10.293378181550112,123.54782835682602,47.53890383001038,123.7744915761092,128.50563404583983,2.4355723329822,3.596010368826855,3.4624188980731665,7.0584292669000215,2.8980577465574315,0.0287370649911706,35.0,17.18879481170444,11.956096745347054,9.0,45.0,3.0,458.9009317593156,531.4772867553461,406.3423653591729,285.85619535061466,322.1747570018141,531.4773143168321
1610.0000000000002,39.807727360669226,23.500855608155288,121.63447050810254,126.89209691658743,42.64424006274639,7.872192414976893,45.43876383005629,10.41881936167681,121.39494749859232,47.64475662345978,121.62901271657104,126.8896251551174,2.4060446147310217,3.578443562736749,3.447126744046343,7.025570306783092,2.919966763612361,0.029004475139570683,35.0,17.25496765881178,12.038719087029904,9.0,45.0,3.0,459.2099770149852,530.4423652355778,407.06679834401587,288.2186989573304,324.6524592567995,530.4421187585954
1620.0000000000002,39.86542753607199,23.75266676906085,119.82651032410412,125.50789007106891,42.745011412196575,7.966160313991678,45.59075792537172,10.553928046110002,119.5798218509281,47.734629153734375,119.82091215604638,125.50882092379408,2.3820885073159124,3.575035878167037,3.4224874975047106,6.997523375671747,2.937558094160158,0.0292621109655582,35.0,17.263629501857224,12.089856652800506,9.0,45.0,3.0,459.4816355632439,529.5548010234324,407.3819378839655,290.42224548402163,326.9625312517796,529.5595805048498
1630.0000000000002,39.921455566794585,23.97901242995607,118.2972139897367,124.31461130477352,42.83800008963202,8.052725393081573,45.72614466033228,10.673989491715927,118.04372416567487,47.81035729321576,118.2914840830272,124.31217754798956,2.362452215970078,3.5533324331360827,3.4198449134629567,6.973177346599039,2.9516691594694078,0.0295079806575904,35.0,17.32843262857682,12.180809145168723,9.0,45.0,3.0,459.7190460452036,528.7842979624262,408.36492822076787,292.4693353251807,329.10014111980104,528.7843610854743
1640.0000000000002,39.97273422742596,24.185917472150376,116.96005854380697,123.27162609743776,42.92664328121328,8.135114494477534,45.85650113399776,10.789337602301655,116.70010035785828,47.87374406936021,116.95420408743452,123.2688246610943,2.3462329258111376,3.548261403812915,3.4036192350599057,6.9518806388728205,2.9629967947318883,0.02974181976520601,35.0,17.39020590835264,12.256907945728416,9.0,45.0,3.0,459.9358674158671,528.1207168889355,408.8186219995061,294.3797859790656,331.11570751073714,528.1203668914885
1650.0000000000002,40.028852632257205,24.376597856546027,115.80310401067268,122.34585758732425,43.01935554439015,8.221149277226742,45.9952058283279,10.911803007882668,115.53689953741382,47.92791719538104,115.79712968430862,122.34332962373202,2.3330143135597865,3.540923357240924,3.3932823758303567,6.9342057330712805,2.9722088256247567,0.02997270700021564,35.0,17.393304812088218,12.311001443722605,9.0,45.0,3.0,460.121628163507,527.5203807709952,409.3821239490322,296.1697145458393,332.9923756022328,527.52053290781
1660.0000000000002,40.07587497062254,24.548533038782352,114.77351771129744,121.52897061372283,43.10147216175611,8.297236901062547,46.11729657079957,11.019369159709528,114.50135646686614,47.972873738370765,114.76742968594615,121.5260279297148,2.3220646632913904,3.540459942681472,3.377922377555008,6.91838232023648,2.9794098457318925,0.03019078672971686,35.0,17.45085935020444,12.380723785941028,9.0,45.0,3.0,460.2947595723618,527.0019581585418,409.73240919390395,297.84654123703774,334.76343402121944,527.0016180990193
1670.0000000000002,40.1182298846924,24.705215206006017,113.8500984288646,120.79634640233184,43.177973171128905,8.368023384968296,46.23272073781212,11.120865817602123,113.5721948158672,48.010724792215456,113.84390110901938,120.79307799149971,2.3130162689135614,3.54113781406923,3.363331870037683,6.904469684106912,2.985050203451437,0.03040110570995697,35.0,17.504846105326976,12.446184014385892,9.0,45.0,3.0,460.453286127734,526.5417528049755,410.0611929248973,299.4293000547599,336.44145477295604,526.5410439996366
1680.0000000000002,40.163208429623296,24.849705403298746,113.02963127015526,120.1303792437614,43.25679049324119,8.44085498978626,46.353349666375074,11.2267347025155,112.74612214625913,48.04343537616387,113.02332728315596,120.12739856736717,2.305810169637803,3.5379002195445968,3.355321656537271,6.893221876081869,2.9895010295512128,0.03061098138608123,35.0,17.49873896285021,12.489176333847922,9.0,45.0,3.0,460.59018046009095,526.1150989515628,410.5389214052501,300.9272230993953,338.0153370852341,526.114897872476
1690.0000000000002,40.2004217037932,24.97954117701124,112.29090092259324,119.53824088198992,43.32678344985064,8.505450058085046,46.461218967299615,11.321230433897368,112.00201425642597,48.070703696569865,112.28449492150251,119.53456442752928,2.3001254231021764,3.5414346428918098,3.342032993398309,6.883467636290119,2.9926488213005333,0.030810813602045142,35.0,17.548707594596408,12.550932110786391,9.0,45.0,3.0,460.718213869065,525.7447682852844,410.80347888497016,302.3339968205149,339.4956214081625,525.743660070016
1700.0000000000002,40.2293883605973,25.096707363053667,111.60682258563143,119.0005685949538,43.387788848798536,8.561686994080446,46.55958069837906,11.407252798881018,111.31274186045124,48.093198983728655,111.60031824767266,118.99629962048527,2.295495266033066,3.5445309229511373,3.3300352108883406,6.874566133839478,2.994807367091495,0.03100139546100394,35.0,17.593235774213497,12.609834997419624,9.0,45.0,3.0,460.8409534676304,525.4197357059567,411.0851752694842,303.66951989754693,340.91748869378944,525.4178655749582
1710.0000000000002,40.25323396341437,25.20390435432512,110.97407144834912,118.5096882147713,43.443074381658725,8.61259957434288,46.6514781519297,11.487498428794652,110.67493915517116,48.11198165926248,110.96747152733629,118.5050320837742,2.291871260731304,3.547469247607697,3.3190873417663567,6.866556589374054,2.996048123219204,0.031185937420349297,35.0,17.634238926673106,12.66540468989075,9.0,45.0,3.0,460.95736356352074,525.1305838566245,411.37837561635143,304.94940101061775,342.28052098007373,525.1282437594851
1720.0000000000002,40.2782527855622,25.30275798204929,110.39475300941368,118.05327181573568,43.49970197150304,8.66469820943581,46.746646092082806,11.570474703777109,110.09064387042037,48.12830252968399,110.38805873797088,118.05043499176526,2.2892913235770185,3.546186256634442,3.314032716274239,6.86021897290868,2.9966561713908857,0.031370868909676414,35.0,17.614345963242386,12.694917262782951,9.0,45.0,3.0,461.05996598696726,524.857753770457,411.81701311246985,306.1765628649468,343.5756211267541,524.8581006387521
1730.0000000000002,40.2966699163251,25.39192898364587,109.86613486987191,117.64721755434208,43.5484986993696,8.709551989662089,46.83102300885948,11.643935177756646,109.55722322858948,48.142106209792125,109.85934971763524,117.6424497449056,2.287691477986318,3.5492388723796795,3.3056559539953074,6.854894826374986,2.996424514554224,0.03154767615932377,35.0,17.65128755573528,12.751604957406016,9.0,45.0,3.0,461.1589534121299,524.6253163701118,412.1213444624784,307.3384774994442,344.7958456907542,524.6229783323854
1740.0000000000002,40.31202865496286,25.472241190786008,109.37280650853052,117.27046834108457,43.59411057862882,8.7514443329963,46.91165576846992,11.714043398395743,109.0591841438265,48.15372075376615,109.36593213506517,117.26547699157312,2.2868361833161694,3.553877973862841,3.2968878330890967,6.850765806951939,2.9957396410518387,0.03172148619309146,35.0,17.68627553632342,12.798380843676796,9.0,45.0,3.0,461.24998572061384,524.412920684024,412.3791416791541,308.4468160302027,345.96660044929894,524.4103402053493
1750.0000000000002,40.32431357800135,25.545101846715284,108.91403387553152,116.92405722503634,43.63633413952964,8.790195275288738,46.98840281867377,11.780688648734897,108.59579550938167,48.16364681178106,108.90707200773562,116.91888646948183,2.2867036706392967,3.5589376661371777,3.288717191319022,6.8476548574562,2.994552790279902,0.03189195438419825,35.0,17.719163373451863,12.842348528769946,9.0,45.0,3.0,461.3351003034933,524.2222477173963,412.6286582100517,309.50806698819457,347.08511172092085,524.2194861464635
1760.0000000000002,40.33388322049008,25.61098168751988,108.48703626960112,116.60523594369108,43.67557165767481,8.826180301885982,47.06171246729351,11.844271680323343,108.16426845300153,48.17221623336263,108.47998846494764,116.59992094924468,2.2872435780724447,3.564491238784895,3.281081703758677,6.845572942543573,2.9929356926264155,0.03205950652606311,35.0,17.750196806835277,12.883644417700395,9.0,45.0,3.0,461.4144140923653,524.0509612978195,412.86736476032746,310.5238773117204,348.15299722550003,524.0480672364697
1770.0000000000002,40.34101844527499,25.670356544315094,108.08900821590235,116.31140512861072,43.71214462753506,8.85969996531037,47.131946135268045,11.905117357972928,107.76178978733996,48.179701501174975,108.08187587524824,116.3059693231072,2.2884029342534284,3.570611213425268,3.2739085743361085,6.844519787761376,2.9909591904951567,0.03222448743428681,35.0,17.779571660828196,12.92231211993743,9.0,45.0,3.0,461.48817319041245,523.896998187698,413.0927155530535,311.49579858075515,349.17262083992193,523.8940035543236
1780.0000000000002,40.34595160406695,25.723714920010195,107.71733731930254,116.04026180318452,43.746317734501595,8.891001419551513,47.19940239709358,11.963492600393463,107.38574019848792,48.186326693029166,107.71012170524072,116.03472036263788,2.2901309831123298,3.577326339147876,3.267143681045156,6.844470020193032,2.988680591051291,0.032387169921753736,35.0,17.807450658441496,12.958442224627788,9.0,45.0,3.0,461.55671768126825,523.7586282628082,413.30358239771493,312.4258678910613,350.1465569251614,523.755553289501
1790.0000000000002,40.34887465070406,25.771528715569215,107.3696330512246,115.78977110760763,43.7783087111174,8.920287671739686,47.26432834591832,12.019618192273128,107.03372302851749,48.192274869605,107.36233530583058,115.78413389900676,2.2923802084539218,3.584638133691504,3.2607462800168623,6.845384413708366,2.986147057309129,0.03254776954016619,35.0,17.833968608758084,12.992150674924062,9.0,45.0,3.0,461.62042674419854,523.6343886353004,413.4997101508711,313.3163081517609,351.0774365148813,523.6312460753073
1800.0000000000002,40.34994893371774,25.81424299593249,107.04372851563228,115.55813216430528,43.8082997091606,8.947728539597279,47.326931787509686,12.07368102275359,106.70356594995812,48.19769499103336,107.03634967582828,115.55240559723028,2.295106642931138,3.59253203218306,3.2546843566131565,6.847216388796216,2.9833979217852216,0.032706458680322965,35.0,17.859239066376006,13.023564718463035,9.0,45.0,3.0,461.6796886068066,523.5230281391772,413.68135841586906,314.16938164012424,351.9678589278759,523.5198259091634
1810.0,40.34931236045582,25.85227208161149,106.73767059996344,115.34374839278291,43.83644556950049,8.973468353156761,47.38739020792296,12.125840644818028,106.39331103220728,48.202707920150885,106.73021161075594,115.33793664712532,2.2982699041796515,3.600983939519031,3.2489319635169083,6.849915903035939,2.9804662588056474,0.032863376960840206,35.0,17.883359187525343,13.05281581381172,9.0,45.0,3.0,461.7348837407396,523.4234667508877,413.84909331355215,314.9873126941011,352.8203377551613,523.4202096786805
1820.0,40.34708435769822,25.88599833907409,106.44970428170048,115.1452013359994,43.86287955490855,8.997631298728889,47.44585691938787,12.176234103928437,106.10119897463052,48.20741146331352,106.44216600762536,115.13930712247873,2.301833043616908,3.6099641415296606,3.243467566457749,6.85343170798741,2.977380017630862,0.033018638397382324,35.0,17.90641308002199,13.080035364970913,9.0,45.0,3.0,461.78637539890553,523.3347647158854,414.0036621403215,315.77224728237604,353.6372698149406,523.3314556194529
1830.0,40.34336947943786,25.915772478162808,106.17825434964529,114.96122724572018,43.88771757406153,9.020325357824047,47.502465689212,12.224981032200104,105.82565076138012,48.21188452794632,106.17063758464198,114.95525235932296,2.3057623235613502,3.6194399345102375,3.238272957954752,6.857712892464988,2.974162957903203,0.03317233695410824,35.0,17.92847416398996,13.105351819959251,9.0,45.0,3.0,461.83450444085,523.2560980455419,414.1459096521978,316.52622845715,354.42091989405645,523.2527385156513
1840.0,40.33826019455025,25.941915153556977,105.92190739784704,114.7906972491644,43.911061438522566,9.041645343879113,47.5573342807642,12.272187651262584,105.56524959709613,48.216190581394585,105.9142128737805,114.78464288283465,2.310026999411388,3.629377407391548,3.2333325344177277,6.862709941809275,2.970835381386428,0.03332455126340861,35.0,17.949607042285436,13.12888886576161,9.0,45.0,3.0,461.879587310946,523.1867395378936,414.27672365489747,317.2511850704356,355.17341410241744,523.1833303786125
1850.0,40.33183908003375,25.96471894181076,105.67939467205936,114.6326000864571,43.93300144444048,9.061675440621682,47.610567294215386,12.31794812117704,105.3187237015434,48.22038048930034,105.67162306606322,114.62646711396224,2.314598979093907,3.639742626774515,3.228632515887786,6.868375142662302,2.96741474644176,0.033475346710931865,35.0,17.96986915884014,13.150764244701634,9.0,45.0,3.0,461.92191548398665,523.1260433935745,414.3969939768614,317.9489259772123,355.89673927044674,523.1225850188938
1860.0,40.324180608344136,25.984450236656187,105.44957664678564,114.48602694761058,43.95361845812569,9.080491004245344,47.662258414505686,12.362346174598033,105.08493083986896,48.22449488953464,105.44172858757528,114.47981608587412,2.319452657193058,3.6505024516083218,3.22416068466493,6.874663136273252,2.9639161269162497,0.033624779301417246,35.0,17.989311981047138,13.171089207033788,9.0,45.0,3.0,461.9617554287569,523.0734320757103,414.5075908285543,318.6211418570057,356.5927453278619,523.069924734647
1870.0,40.31535253103311,26.00135137706451,105.23142889082976,114.3501586613117,43.97298555330463,9.098159926848608,47.71249223959153,12.405457425746247,104.862844148379,48.228566117172015,105.22350496414204,114.3438705935714,2.324564676571572,3.661625072691772,3.2199060634753214,6.881531136167094,2.9603526223742027,0.03377289763493727,35.0,18.007982007236933,13.189968152982432,9.0,45.0,3.0,461.99934952880415,523.0283859976277,414.6093479786954,319.26940711012134,357.2631503609682,523.0248299438895
1880.0,40.305417024943374,26.015642739575583,105.0240295558315,114.22425469705335,43.99116934878079,9.114744058274937,47.761345740350286,12.447350842279604,104.65153958817696,48.232619797959046,105.0160303091186,114.21789014356632,2.3299136424901907,3.67308025825324,3.2158585467353173,6.888938804988557,2.9567356829696574,0.03391974351767464,35.0,18.02592160586744,13.207498582260373,9.0,45.0,3.0,462.03491731891614,522.9904349817343,414.70305196130255,319.89518452976904,357.90954674330584,522.986830569119
1890.0,40.294431595938576,26.02752475444555,104.826548096117,114.10764368735158,44.00823108039906,9.13030020440249,47.80888944181866,12.488090276403568,104.45018463477562,48.23667613759477,104.81847404259418,114.10120346158186,2.335480027644332,3.6848397510916615,3.2120088356703644,6.896848586762026,2.9530753871265136,0.03406535473251748,35.0,18.04316976303568,13.223771197259056,9.0,45.0,3.0,462.06865698553446,522.959151285734,414.78943516138514,320.4998303446678,358.5334083582196,522.9554990432795
1900.0,40.28244996576585,26.037179805011192,104.638235591236,113.99971514013087,44.02422763443361,9.144881086282224,47.85518864601322,12.527734075192145,104.25802857252395,48.24075101572805,104.63008721334698,113.99320018025936,2.34124590656534,3.6968772701747215,3.208348148935333,6.905225419110055,2.9493806693890496,0.03420976489772084,35.0,18.0597625205109,13.238870036432845,9.0,45.0,3.0,462.10074672606174,522.9341434309143,414.86917188762794,321.0846001863157,359.1360974543261,522.9304441033754
1910.0,40.26952259002756,26.044773974667805,104.45841575586113,113.89991245410096,44.039212158477646,9.158535911176557,47.90030409064212,12.566336359658578,104.07439348263289,48.24485683016064,104.45019350829148,113.89332383318693,2.3471948707524266,3.7091686026427593,3.204868251276496,6.914036853919256,2.9456594934117515,0.0343530053499146,35.0,18.075733459549095,13.252872869549378,9.0,45.0,3.0,462.13134645599195,522.9150515802736,414.9428795719815,321.6506561221789,359.7188725051478,522.9113061386349
1920.0,40.25569714792592,26.0504585670318,104.286477551403,113.8077271467568,44.05323465534353,9.17131092596736,47.94429265824855,12.603947772838865,103.89866683669312,48.24900323723813,104.2781818637152,113.80106607090664,2.3533118056886946,3.721691559601832,3.201561201725076,6.923252761326908,2.9419190200768246,0.03449510448282808,35.0,18.091114021355796,13.265851351813469,9.0,45.0,3.0,462.16059923501376,522.9015436848345,415.0111164662556,322.1990711130132,360.2828945552955,522.8977533201353
1930.0,40.241018989442686,26.05437172673425,104.1218675867209,113.72269292164832,44.066342486160046,9.183249886003921,47.987207958106495,12.640616061804565,103.73029387619768,48.25319767011655,104.11349886558506,113.71596073507618,2.3595828686089497,3.7344259610523207,3.198419516695881,6.932845477748201,2.938165711397684,0.03463609018392725,35.0,18.105933826646265,13.277871620632084,9.0,45.0,3.0,462.1886328992257,522.89331166033,415.0743880687388,322.7308383288176,360.8292360747516,522.8894777877118
1940.0,40.22553136209376,26.056639632596383,103.96408435355433,113.64438152721902,44.0785806617467,9.194394329650095,48.02910065909588,12.67638687912563,103.56877183692272,48.25744582547373,103.95564298474636,113.63757969165806,2.365995241302324,3.7473534498346943,3.1954358869315413,6.942789336766236,2.9344054525421144,0.03477598806518168,35.0,18.120220939899863,13.28899451764272,9.0,45.0,3.0,462.2155614218775,522.8900689518393,415.1331464796175,323.2468748101472,361.3588868440811,522.8861931784305
1950.0,40.20927575914246,26.057377756954,103.81267271754224,113.57239850776637,44.08999224959537,9.204783956973529,48.07001899124126,12.711303126313055,103.4136444245745,48.2617520379016,103.80415906764516,113.56552860321376,2.3725371354141878,3.7604575976435335,3.1926032630047763,6.95306086064831,2.9306436375060043,0.03491482353097684,35.0,18.134002081926724,13.299275942340785,9.0,45.0,3.0,462.2414861801447,522.8915478490934,415.1877929007915,323.7480277771826,361.8727606531542,522.8876319725272
1960.0,40.192292110328616,26.056691931316553,103.66721910659024,113.5063797242736,44.10061859028768,9.214456833889926,48.110008987234025,12.74540553335794,103.26449699234688,48.26611958268552,103.65863352448714,113.49944343552886,2.3791976128281687,3.773723600139238,3.1899147562791828,6.9636383564184205,2.92688523175706,0.035052620747523903,35.0,18.147302783222127,13.308767239754218,9.0,45.0,3.0,462.2664971865533,522.8974974844688,415.23868283204894,324.23508058343486,362.3717013484096,522.8935434714851
1970.0,40.174619011815,26.05467932046963,103.52734729410174,113.44598818396888,44.110499564752445,9.22344964179257,48.14911477723908,12.7787330897508,103.12095231347004,48.270550929212895,103.51869011226366,113.43898729557156,2.385966558086536,3.7871383102321223,3.1873636586507548,6.974501968882878,2.923134838267051,0.035189403718448954,35.0,18.160147602492767,13.31751544895758,9.0,45.0,3.0,462.29067412898576,522.9076819177469,415.28612798256,324.7087574720248,362.8564883742107,522.9036918949613
1980.0,40.15629405227677,26.05142932881631,103.39271483654038,113.39091110620132,44.11967396146181,9.231798017372853,48.18737900797005,12.811323409835154,102.98266700730274,48.275047973516045,103.38398637209224,113.38384751866325,2.3928345891457563,3.800690156609756,3.184943378342705,6.985633534952461,2.9193967550620945,0.03532519638207493,35.0,18.17256028808504,13.325563465622167,9.0,45.0,3.0,462.31408716633024,522.9218781553224,415.33039825237296,325.1697281206468,363.32784153199935,522.9178544303884
1990.0,40.13735429452184,26.047024466154713,103.26301012643466,113.34085704168189,44.12817999157253,9.23953702629831,48.22484336536437,12.843213269076044,102.84932857920184,48.27961227257384,103.25421068197004,113.33373280387929,2.399792990872135,3.814369107092757,3.1826473929223025,6.997016500015059,2.915675029733376,0.035460023075968385,35.0,18.184564038027705,13.332950073150473,9.0,45.0,3.0,462.3367974280065,522.9398738639659,415.3717231348765,325.61861197350174,363.7864249871417,522.9358189697984
2000.0,40.117836925616174,26.041540990819385,103.13795109250354,113.29555391639656,44.136055999604366,9.246701814009214,48.261549220504286,12.874439481236664,102.72065410888484,48.284245360266766,103.12908095664098,113.28837130966616,2.406833693182625,3.82816694233608,3.180469110272388,7.008636052608468,2.911973549506343,0.03559390922366274,35.0,18.19618197569304,13.339709372675088,9.0,45.0,3.0,462.3588569403785,522.9614652993557,415.4102851724164,326.05597766190493,364.2328475159269,522.9573821115889
2010.0,40.09778150635118,26.035050282324107,103.01728410721653,113.25474371600484,44.143342836265994,9.25332976750792,48.29753979300069,12.905039890964076,102.59638911450512,48.288949244214734,103.00834355429753,113.2475055563334,2.4139492141654006,3.8420776401345695,3.1784015479163097,7.02047918805088,2.9082961426254115,0.03572688363192138,35.0,18.207438414684415,13.345869319761505,9.0,45.0,3.0,462.38030714295,522.9864503675428,415.4462103701831,326.48234829192273,364.6676641529357,522.9823425308199
2020.0,40.0772375117842,26.027619982714608,102.90079328951369,113.21817347547837,44.15009166974159,9.259467621282795,48.33286713769707,12.93505966835636,102.47631673761452,48.293728100438095,102.89178257682056,113.21088489138232,2.4211330644996343,3.856100386261972,3.1764364815279693,7.032536867789942,2.90464698983545,0.03585899016161404,35.0,18.21836316844542,13.3514424105565,9.0,45.0,3.0,462.40116900086514,523.0146093707366,415.4795011905344,326.8981867917745,365.09135303869766,523.0104838117961
2030.0,40.05557760513645,26.019155732930077,102.78754788947846,113.18647857113864,44.1556724294004,9.264542609941657,48.36701548979144,12.964061759879767,102.3595165926491,48.2984656886224,102.77846749410448,113.17903820326744,2.428363033571869,3.870042834451392,3.1746418159875183,7.04468465043891,2.9010014372014687,0.035989451596478726,35.0,18.228630677414003,13.357328844192352,9.0,45.0,3.0,462.42226752393634,523.0474693557118,415.5147712239613,327.30442971661444,365.50589640918207,523.0431823790774
2040.0,40.03296252090303,26.009822079069693,102.67672422487158,113.15874274960264,44.160216802524864,9.268674787253984,48.39999996363515,12.992060542093723,102.24515908366568,48.30308695412407,102.66757450784844,113.15121403736008,2.43562322808648,3.8838341593291257,3.1730270973088066,7.056861256637932,2.8973534064142084,0.0361184952426504,35.0,18.238274127852605,13.362811973919236,9.0,45.0,3.0,462.44359016999545,523.0842911540789,415.5539487841422,327.7034700753297,365.91332631879686,523.0799321646696
2050.0000000000005,40.00963578795,25.999693404872968,102.568664193873,113.13468792649736,44.1639801610939,9.272096555126211,48.432074735382734,13.019273093746392,102.13358276919269,48.30766604909252,102.55944544774069,113.12708454494742,2.442917526535075,3.897522129161039,3.1715791957051813,7.069101324866221,2.893712639940292,0.0362463988244337,35.0,18.24744739692829,13.367935163984214,9.0,45.0,3.0,462.4648706834764,523.124439722062,415.5959057002568,328.0953732730956,366.3128936643555,523.1200277744038
2060.0000000000005,39.985707334664895,25.988810149090735,102.46349942355774,113.11419885544764,44.16707934351357,9.274914271479306,48.4633645003809,13.045806370264016,102.0249182435097,48.31224174194711,102.45421191889466,113.10652981538124,2.450247346165237,3.9111665781731975,3.170270178981313,7.081436757154512,2.8900905731975683,0.036373271466255096,35.0,18.256219027519023,13.372686604599778,9.0,45.0,3.0,462.4859989178409,523.1676548084439,415.6390652560376,328.47972953550726,366.7042834675162,523.1632023551136
2070.0000000000005,39.961252768028885,25.97721173579015,102.3612456845426,113.09713845421244,44.16959464329812,9.277201026164787,48.49395530760028,13.07173454867234,101.91918044374998,48.316836756599685,102.3518896752972,113.08940979361051,2.457611382107384,3.924804693391035,3.1690796681114324,7.093884361502468,2.8864955676676245,0.03649918554891355,35.0,18.26463619137144,13.37706038190032,9.0,45.0,3.0,462.50691574481345,523.2137252531664,415.68243011970935,328.85639221087814,367.0874554113769,523.2092405441088
2080.0000000000005,39.93632648395028,25.96493737499429,102.26185628683332,113.08336581876756,44.17158348745417,9.279009092164074,48.52390878268498,13.09711063989613,101.81632199990324,48.32146441024605,102.2524320141202,113.07558174317064,2.4650071851023583,3.938457691622778,3.1679940708438927,7.106451762466671,2.882933488151913,0.03662419471849378,35.0,18.272732713919936,13.38106093746444,9.0,45.0,3.0,462.5275941237048,523.2624778555545,415.7254324161906,329.22539889479333,367.4625187639864,523.2579665538387
2090.0000000000005,39.91173389573476,25.953078627015717,102.16535422733412,113.07257803843372,44.17480036551813,9.2819334417033,48.555744132965614,13.124068072104365,101.7163611591584,48.32616493059294,102.15586178881918,113.06493989798582,2.472432862720169,3.954043585417177,3.1651408517037725,7.11918443712095,2.8794247740617824,0.03674874202187707,35.0,18.222571529987363,13.358985253888136,9.0,45.0,3.0,462.54834672534815,523.3134637877257,415.7167579450257,329.5875280024193,367.8295559996784,523.3092095079706
2100.0000000000005,39.8906235328062,25.939642640114982,102.0799837248576,113.06004680563336,44.18020515742143,9.286846392731832,48.589585154470704,13.152709168030183,101.62748849113582,48.33215213569275,102.07042221800236,113.05242075098867,2.4800070509061443,3.961865254563068,3.1711509867414573,7.133016241304524,2.876208048964323,0.03687739813704632,35.0,18.233737803726,13.371069081385883,9.0,45.0,3.0,462.5615669588316,523.3543615736378,415.9209347402231,329.9292122505668,368.1691995285351,523.3501757027365
2110.0000000000005,39.86653752132072,25.925831954824215,101.9933857084245,113.05448428875371,44.18296187541043,9.289352076296552,48.62011199073871,13.178532288431027,101.5374510191705,48.3376024523734,101.98375634332854,113.04673140408306,2.487536489600366,3.976577092229288,3.170008744168048,7.146585836397336,2.8729571872714383,0.03700166550483656,35.0,18.242357288958036,13.373798301418049,9.0,45.0,3.0,462.5787921940079,523.4059213555909,415.93570243505326,330.26364684194255,368.5099272626728,523.4016073572377
2120.0000000000005,39.84152386515353,25.91147266286333,101.9072923799591,113.05130940757785,44.18469760008401,9.290929681881266,48.649475945432926,13.203359994867071,101.44793528114742,48.342822999055045,101.89759546802443,113.04346350359772,2.495033330592291,3.9909049722983863,3.1690727765808586,7.159977748879244,2.869692224584251,0.03712443670648326,35.0,18.250358611911054,13.376388372819804,9.0,45.0,3.0,462.5966561551244,523.4604938477581,415.9597389177465,330.59621403421806,368.8481543003626,523.4560991849073
2130.0000000000005,39.8158327631224,25.896603912324167,101.82241709765418,113.05059276637564,44.185678960845486,9.291821623511508,48.67795937649274,13.227432190381933,101.35965274294377,48.347926420122405,101.8126529040344,113.04267339051864,2.5025170571822626,4.00499976149671,3.1683025359453487,7.173302297442059,2.866434926728899,0.03724604237723967,35.0,18.257900623251487,13.37883213292116,9.0,45.0,3.0,462.61483293895856,523.5176850022833,415.98948855840865,330.9253492907844,369.1822038923144,523.5132370040676
2140.0000000000005,39.789618021350094,25.881250865841647,101.73912595916048,113.05230811517669,44.186071593846805,9.292178476684,48.70574014583738,13.250900267962834,101.27296818500244,48.352977297415855,101.7292947178028,113.04432756782506,2.5100050777182847,4.018984052098379,3.167668848791504,7.186652900889881,2.8632025348023973,0.03736680193036295,35.0,18.265081666270927,13.381075390301646,9.0,45.0,3.0,462.63312396028056,523.5772026984465,416.0222650404638,331.2499889785521,369.51122322634143,523.5727184680469
2150.0000000000005,39.76297853037185,25.865439367894847,101.6576006584209,113.056398524692,44.18598162412388,9.292096705921438,48.73293221430296,13.273861329708213,101.18806237991356,48.35801387548759,101.64770258410836,113.04836454756207,2.5174807347529216,4.032889000955672,3.1671207802492485,7.200009781204921,2.8600059105960014,0.037486530607721086,35.0,18.271964858881688,13.3830918313771,9.0,45.0,3.0,462.6514153395066,523.6388383400996,416.05648981182526,331.5695893463841,369.83479525408154,523.6343285520628
2160.0000000000005,39.7359795315679,25.849194512106575,101.5779147332711,113.06279151328704,44.185478720630336,9.291639629869678,48.75961044617203,13.29637914454952,101.10500819722309,48.36305855350236,101.56795002640663,113.05470914239982,2.524950615085922,4.0467608739646845,3.1666495430919257,7.213410417056609,2.8568520801786628,0.037605389666755785,35.0,18.278591664971255,13.384871176514878,9.0,45.0,3.0,462.669643429468,523.7024358841921,416.09124212113073,331.8839098436692,370.1527595062212,523.6979074013395
2170.0000000000005,39.70866589206253,25.832540191767976,101.50007938007931,113.07140720814618,44.18461048479982,9.290850503616808,48.78582602156404,13.318497391108169,101.02381632453346,48.36812421693293,101.49004823055732,113.06327988751144,2.532421318036904,4.06063278121592,3.1662538055298706,7.226886586745792,2.8537457552078926,0.03772353971315058,35.0,18.28499044088983,13.386412355038033,9.0,45.0,3.0,462.68777393043575,523.7678719081823,416.12599068248255,332.19288605852546,370.4651038003084,523.7633293529906
2180.0000000000005,39.681070018595726,25.815498961987487,101.42407035251247,113.08216303611512,44.18341103157712,9.289760320126275,48.81161563687037,13.340247459291165,100.94446210929505,48.37321801950094,101.41397294326195,113.07399322300756,2.539882278069695,4.074502392658616,3.165915211088404,7.240417603747019,2.850690233269284,0.037840884261577536,35.0,18.29118152679104,13.38771953126752,9.0,45.0,3.0,462.7057896264019,523.835043753742,416.1604353991021,332.496555104873,370.7719005902197,523.8304903614707
2190.0000000000005,39.65321647083367,25.798091942970245,101.34984417421197,113.0949769906302,44.18190599673196,9.288392362497802,48.83700688367173,13.361653010466796,100.86690173741216,48.37834366493888,101.33968068169968,113.0867665298254,2.547339859302639,4.088389753412052,3.16563925242595,7.254029005838001,2.847687943698203,0.03795757700931249,35.0,18.297180212139775,13.388799638806743,9.0,45.0,3.0,462.7236832152645,523.903862988297,416.1944127141393,332.79500996381904,371.0732682066199,523.8993011353093
2200.0000000000005,39.62512506801327,25.780339038411626,101.277347358366,113.10976839390122,44.18011590335762,9.286765264464975,48.86202185302835,13.382733030719637,100.79108142800112,48.383502820485546,101.26711795472028,113.10151876805384,2.5547828140064874,4.1022838107425885,3.165411033669732,7.26769484441232,2.8447407758371845,0.038073507664553835,35.0,18.30299874148841,13.389661136898836,9.0,45.0,3.0,462.741452882332,523.9742501399758,416.2278389901098,333.0883746266331,371.3693493634185,523.9696816956114
2210.0000000000005,39.596812438608445,25.762258982222814,101.2065220610444,113.12645939075873,44.17805784608965,9.28489454168107,48.88667896120464,13.403503378498668,100.71694307511792,48.38869591573808,101.1962269138122,113.1181718311072,2.5622144710094448,4.116195166123952,3.165234728504152,7.281429894628104,2.8418502732752944,0.03818878113008121,35.0,18.3086473123397,13.390313111789853,9.0,45.0,3.0,462.75910000512255,524.0461329038951,416.26067748171,333.37678763661347,371.6602972722857,524.0415593870617
2220.0000000000005,39.568293082755964,25.743869301030767,101.13730938655723,113.14497526059586,44.17574664772302,9.282793643372656,48.91099418015759,13.423977827332749,100.64442754612044,48.39392267796046,101.12694865983087,113.13665086505472,2.5696286091452527,4.130118068117916,3.1651031931086884,7.2952212612266045,2.8390177612683285,0.03830335805004243,35.0,18.31413476152716,13.390764740223515,9.0,45.0,3.0,462.77662748358944,524.1194442984889,416.29291737304254,333.66039233506666,371.94626780393537,524.1148670431528
2230.0000000000005,39.539580107532,25.725186522011825,101.06965078405138,113.16524400218572,44.17319565053975,9.280474671943864,48.93498187967863,13.444168920650895,100.57347606830297,48.399182405274416,101.05922463848488,113.15688375135392,2.577023527983479,4.144053349350139,3.165015207283612,7.3090685566337505,2.8362444026085774,0.038417264893882815,35.0,18.3194690525616,13.39102522488878,9.0,45.0,3.0,462.79403891389376,524.1941211114848,416.32456400488314,333.9393339260084,372.2274163542102,524.1895412894929
2240.0000000000005,39.510685529785576,25.70622618179613,101.00348935075752,113.18719686137234,44.1704170521871,9.277948688568927,48.95865521045186,13.464088135056896,100.50403153206464,48.404474162954216,100.99299794391176,113.17880166230772,2.584396536578093,4.157999885096936,3.1649684913738256,7.322968376470762,2.833531260712353,0.03853051160576509,35.0,18.324657463459918,13.391103459925093,9.0,45.0,3.0,462.81133814093073,524.2701037333966,416.3556299355766,334.2137543291216,372.5038944297649,524.2655224158176
2250.0000000000005,39.48162054792119,25.68700293370432,100.9387702940932,113.21076817251372,44.167422195180414,9.275225976608397,48.982026414515815,13.483746032684962,100.43603895015974,48.409796891773055,100.92821378072937,113.20233887919336,2.591743823613872,4.17195448885338,3.1649594943692643,7.336913983222643,2.8308793162250923,0.03864308980481687,35.0,18.32970674145315,13.39100802532289,9.0,45.0,3.0,462.828528996485,524.3473356056503,416.3861319357164,334.48379155985054,372.7758485356966,524.3427537913641
2260.0000000000005,39.45239572045122,25.66753064517781,100.87544095138075,113.23589502343368,44.16422176197613,9.272316219174058,49.005107021929646,13.503152560301316,100.36944547375344,48.41514947276284,100.86481948334549,113.22743242466191,2.5990655636834896,4.185920210158039,3.1649895845978615,7.350909794755901,2.8282894812156743,0.03875504911365232,35.0,18.334623236581425,13.39074719072198,9.0,45.0,3.0,462.84561516543425,524.4257627257712,416.4160889957112,334.74957954770935,373.04342030939006,524.4211813247307
2270.0000000000005,39.423020968852384,25.647822358093208,100.81345121098444,113.26251763144478,44.16082577597721,9.269228500237203,49.027907867126224,13.522317064417052,100.30420081680708,48.42053075464719,100.80276493774473,113.2540224910204,2.6063569034683733,4.1998918921378525,3.1650540190036427,7.364945911141494,2.8257626195939225,0.03886636254770564,35.0,18.33941290502696,13.390328817394732,9.0,45.0,3.0,462.86260012668816,524.5053338744449,416.44552027643215,335.01124622727804,373.3067449948872,524.5007537635704
