time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
2280.0000000000005,39.393505740345134,25.627890435258397,100.7527532025388,113.29057877548765,44.1572437787737,9.265971465941448,49.050439265890255,13.541248441269886,100.24025694149536,48.42593959578807,100.7420022711418,113.2820518136366,2.6136153068903627,4.213868012041215,3.165150896524036,7.37901890856525,2.8232995456950727,0.03897703635246507,35.0,18.344081408423904,13.389760429038574,9.0,45.0,3.0,462.8794871122443,524.5860000220688,416.4744449531901,335.2689149097583,373.56595259597793,524.5814220193404
2290.0000000000005,39.36385901255438,25.60774657835742,100.69330132426884,113.32002386604351,44.15348483081077,9.26255332536374,49.07271102639911,13.55995514710844,100.1775680871784,48.43137486419983,100.6824858793094,113.31146577134916,2.620840825344348,4.227851163814041,3.1652814327262626,7.393132596540302,2.820901034906968,0.03908711398755795,35.0,18.34863411538072,13.389049169922544,9.0,45.0,3.0,462.8962791261344,524.6677143983453,416.50288122187106,335.5227036182285,373.8211675709263,524.6631392795447
2300.0000000000005,39.33408935808357,25.58740187430737,100.63505189448952,113.35080040209527,44.14955758446347,9.258981913423725,49.09473251817601,13.578445257046551,100.11609041785124,48.4368354225723,100.62417207845009,113.34221182786796,2.628029598848554,4.2418375106682324,3.165442132709981,7.407279643378215,2.8185678146941884,0.039196579486112326,35.0,18.35307615866077,13.388201993000225,9.0,45.0,3.0,462.91297891221166,524.750431962526,416.5308483590345,335.77272675223657,374.07250977431056,524.7458604559772
2310.0000000000005,39.30420493199404,25.566866800869377,100.57796347806382,113.38285845919268,44.14547026996173,9.25526467935242,49.116512669821965,13.596726464003666,100.0557823527072,48.4423201771055,100.56701943132629,113.3742400340402,2.63517962636802,4.255826227492827,3.165631709539383,7.421457937032209,2.816300590203393,0.03930544322931573,35.0,18.357412411137148,13.387225379672827,9.0,45.0,3.0,462.92958898189215,524.8341098544273,416.5583628373158,336.01909271458845,374.32009345860826,524.8295426557671
2320.0000000000005,39.274213527023,25.546151304168006,100.52199653418376,113.41615022373304,44.141230750494046,9.251408744410524,49.13806001836343,13.614806120928677,99.99660421079021,48.44782805808558,100.51098839511432,113.40750254776792,2.642288953895644,4.269816484931175,3.165848936042809,7.435665420973984,2.8141000286934,0.03941371517601423,35.0,18.361647525199768,13.386125571934883,9.0,45.0,3.0,462.9461116396496,524.91870697645,416.58544111041886,336.26190596777315,374.56402822427873,524.9141447432941
2330.0000000000005,39.24412257758856,25.525264811254544,100.46711335400136,113.45062996285692,44.13684652743091,9.247420901786084,49.15938271710783,13.632691301493878,99.93851814909043,48.453358022606885,100.4560412590583,113.44195360677082,2.6493554580664016,4.283807133470733,3.1660923687914955,7.449899502262228,2.811966767079055,0.03952140162713359,35.0,18.365785936738064,13.384908515286554,9.0,45.0,3.0,462.96254899528896,525.004183987056,416.61209875975305,336.50126669306337,374.80441910939487,524.9996273376609
2340.0000000000005,39.21393918587262,25.504216272986127,100.4132779126748,113.48625385263556,44.1323247681046,9.243307641868457,49.18048855838653,13.650388858553356,99.88148801379975,48.458909055089855,100.40214199647654,113.47754936696634,2.6563772100097003,4.297797292883441,3.1663607866222936,7.464158079505735,2.8099014143697154,0.03962851073881836,35.0,18.369831893503715,13.383579889315229,9.0,45.0,3.0,462.9789029850656,525.0905031553114,416.6383505824036,336.73727109216014,375.0413669807445,525.0859526814759
2350.0000000000005,39.183670142674856,25.483014182652653,100.36045584208289,113.52297993757588,44.12767232804312,9.239075172520245,49.201385009806906,13.667905220444313,99.82547931290878,48.46448016877372,100.349256237501,113.51424784622918,2.66335209780177,4.311785747131764,3.1666527346088835,7.478438481740648,2.8079045530303968,0.03973504689554578,35.0,18.373789453415892,13.382145106436326,9.0,45.0,3.0,462.9951753668111,525.1776283168974,416.6642104652349,336.97001146420496,375.274968517738,525.1730845748862
2360.0000000000005,39.15332193915327,25.46166660820376,100.30861432161926,113.56076802372672,44.12289576143726,9.234729428633898,49.22207922450597,13.68524653435088,99.7704591067539,48.470070408363085,100.29735115982842,113.55200882913068,2.670278376574287,4.325771828257797,3.1669671859341695,7.492739014191966,2.8059767400747324,0.03984101896707027,35.0,18.377662485588928,13.380609332813208,9.0,45.0,3.0,463.0113677478224,525.2655247937432,416.68969163462725,337.19957647086204,375.50531650143535,525.2609883114542
2370.0000000000005,39.122900778557366,25.440181215213958,100.25772198428268,113.59957959259113,44.118001333578086,9.230276083469562,49.24257805033245,13.702418683363932,99.71639591387304,48.475678846938415,100.24639539483822,113.5907937756482,2.6771542210772377,4.339754695802879,3.1673030052459827,7.50705770104886,2.8041185083570417,0.0399464336649814,35.0,18.38145468751833,13.378977499666746,9.0,45.0,3.0,463.0274815997759,525.3541593326336,416.714806638496,337.4260513065635,375.7325000213936,525.3496306094969
2380.0000000000005,39.092412591846106,25.41856529117132,100.20774883350272,113.63937770829676,44.112995036965984,9.225720563324217,49.26288804767602,13.719427301925576,99.663259627512,48.48130458557057,100.19635894440331,113.63056572925586,2.6839778636647216,4.353733559852496,3.1676591139409696,7.521392673793466,2.8023303677787066,0.04005129764103731,35.0,18.38516959294435,13.3772543171591,9.0,45.0,3.0,463.0435182695607,525.4435000275025,416.73956741405385,337.6495178897826,375.9566046718852,525.4389795356707
2390.0000000000005,39.0618630501166,25.396825766644326,100.1586661713207,113.68012694296492,44.10788260401005,9.221068059091692,49.283015502634136,13.736277787331574,99.6110214435952,48.48694675317461,100.14721310906832,113.6712892424302,2.690747584783333,4.3677076672752655,3.168034477998735,7.535742145274,2.8006128066006606,0.04015561737482151,35.0,18.388810580820063,13.375444284308005,9.0,45.0,3.0,463.05947899055536,525.5335162596933,416.7639852995264,337.8700550075925,376.1777127173089,525.529004445423
2400.0000000000005,39.031257577075145,25.37496923390552,100.110446528502,113.72179329981545,44.10266951980269,9.216323537884477,49.30296644058235,13.752975311540412,99.55965379060099,48.49260450608359,100.0989304181576,113.71293029977544,2.6974617112095007,4.3816762992852585,3.1684281057813632,7.55010440506662,2.7989662925303462,0.04025939917809054,35.0,18.392380882845487,13.373551699806512,9.0,45.0,3.0,463.075364890244,525.6241786340792,416.7880710731447,338.08773846843843,376.39590325618246,525.6196759191412
2410.0000000000005,39.00060135268685,25.35300207477343,100.06306359547798,113.7643443002417,44.097361024184224,9.211491744901991,49.32274663118083,13.769524825787869,99.50913026110109,48.4982770255084,100.05148456072877,113.75545639260514,2.704118572617225,4.395638702056638,3.168838994785315,7.564477696841954,2.7973912732386403,0.04036264853719299,35.0,18.395883586710625,13.371580671289848,9.0,45.0,3.0,463.09117716317206,525.7154591427367,416.81183509026187,338.3026413274858,376.61125237175895,525.7109659084549
2420.0000000000005,38.96989931555637,25.330930365565848,100.0164921218223,113.80774877888751,44.09196211398807,9.2065772054533,49.34236158481298,13.785931058019514,99.45942551054637,48.503963511109816,100.00485028502884,113.7988363477964,2.7107166863205348,4.409594369215263,3.1692663548241,7.5788607240393615,2.7958881731483114,0.04046537291208056,35.0,18.39932163938306,13.369535141780943,9.0,45.0,3.0,463.10691693529134,525.8073309441313,416.83528764192266,338.514834208564,376.8238333786933,525.8028475623889
2430.0000000000005,38.939156194822296,25.30875979983381,99.97070789593853,113.8519766437962,44.086477578991065,9.201584257657489,49.36181659338825,13.802198547410512,99.41051523567975,48.50966318914527,99.95900337817977,113.84304005818808,2.717254446238267,4.423542556840816,3.169709242645932,7.593251799486749,2.794457401660986,0.04056757718938104,35.0,18.40269786043484,13.367418879257173,9.0,45.0,3.0,463.1225851087669,525.8997680401704,416.8584384041792,338.7243849987016,377.0337168908096,525.8952948630484
2440.0000000000005,38.908376520071535,25.28649580261805,99.92568772059379,113.8969989904894,44.08091201066559,9.19651706038951,49.3811167415076,13.818331656904434,99.36237615075412,48.5153753138124,99.91392064170412,113.88803860412622,2.7237304262156847,4.437482782358307,3.17016690831963,7.607649690677937,2.7930993528048607,0.04066926817913018,35.0,18.406014950961435,13.365235477652902,9.0,45.0,3.0,463.1381825065551,525.9927454481053,416.8812964096532,338.9313590181947,377.24097085604944,525.9882828079101
2450.0000000000005,38.87756462634848,25.264143545532026,99.8814093556452,113.9427880513444,44.07526980705566,9.191379597693752,49.400266905367424,13.834334676507524,99.31498592998477,48.521099168289034,99.86957983426525,113.93380420287316,2.730143057059249,4.451414290445268,3.1706384216289534,7.622052712074221,2.791814404144907,0.040770449812620665,35.0,18.409275500053692,13.362988374179793,9.0,45.0,3.0,463.1537098862304,526.0862391658693,416.9038702956756,339.1358192635904,377.44566071278143,526.0817873751937
2460.0000000000005,38.84672466204852,25.241707958924447,99.83785144707645,113.98931712371382,44.069555180634474,9.186175685908154,49.41927176932488,13.850211674456771,99.26832313662115,48.52683405433129,99.82595960068173,113.98031013817295,2.736491036661571,4.465336728309539,3.171123149250385,7.636459877559923,2.790602920035928,0.040871129292278666,35.0,18.41248199171332,13.360680858556576,9.0,45.0,3.0,463.1691679453669,526.1802261173904,416.9261681642344,339.33782636499103,377.6478495225696,526.1757854711951
2470.0000000000005,38.815860615565136,25.219193758213294,99.79499346862993,114.03656046424987,44.06377218717167,9.18090899992154,49.43813585286203,13.865966519318365,99.22236716370814,48.53257930458432,99.7830394135674,114.02753065298651,2.7427729176168776,4.479249470039243,3.1716202694940634,7.650869739533306,2.789465248979104,0.0409713109935894,35.0,18.41563681150842,13.35831607982135,9.0,45.0,3.0,463.18455731821666,526.2746840427583,416.9481977426228,339.53743902928034,377.8475982145912,526.2702548182532
2480.0000000000005,38.78497628826218,25.196605429550633,99.75281576456997,114.08449340675156,44.05792469510384,9.175583045247379,49.45686347571537,13.881602908269372,99.17709827795566,48.53833427508408,99.74079961609728,114.075441069154,2.7489874043382025,4.493152102114199,3.1721291250204016,7.665281227134602,2.7884017275008066,0.04107100081869208,35.0,18.418742238076906,13.35589703708166,9.0,45.0,3.0,463.19987859702417,526.3695916300044,416.96996628488023,339.73471363000186,378.0449653395655,526.3651740890182
2490.0000000000005,38.75407530768956,25.17394724485388,99.71129947954108,114.13309227068764,44.05201639839191,9.170201169690474,49.475458779738894,13.89712438562816,99.13249754934016,48.54409833797837,99.69922135187278,114.12401769213125,2.755133183387924,4.507044136608656,3.172649031590286,7.67969316819894,2.787412679177781,0.04117020370490424,35.0,18.421800443712808,13.353426608500913,9.0,45.0,3.0,463.2151323332869,526.4649284330853,416.9914808661554,339.92970448217426,378.24000723188834,526.4605228192063
2500.0000000000005,38.72316118662684,25.151223323040085,99.67042630289043,114.18233400023688,44.04605088197812,9.164766622935588,49.49392578853694,13.912534392861687,99.08854659311568,48.54987088991095,99.65828630919802,114.17323745414323,2.761209017664565,4.5209251743851135,3.173179365383127,7.69410453976824,2.786498410857692,0.041268925236899824,35.0,18.4248135399626,13.35090757757314,9.0,45.0,3.0,463.2303190338112,526.5606745424698,417.01274838657326,340.12246478534473,378.4327789396096,526.5562810839183
2510.0000000000005,38.6922372519154,25.128437560618465,99.63017881529571,114.23219666051908,44.0400315435646,9.159282485258927,49.51226833094318,13.927836204937307,99.04522791960963,48.55565135251675,99.6179770677657,114.22307841059283,2.767213672207383,4.534794793203977,3.1737194954302463,7.708514288634222,2.785659223230567,0.0413671702414966,35.0,18.42778352332448,13.348342558203512,9.0,45.0,3.0,463.24543917226976,526.6568110358533,417.0337750212942,340.31304510666746,378.6233329591721,526.6524299485357
2520.0000000000005,38.661306700559535,25.105593697207325,99.59054014979203,114.28265899867948,44.03396165179368,9.153751720483795,49.530490103551806,13.943032982731438,99.00252459304807,48.56143915826891,99.57827675964515,114.27351929587184,2.7731459436438337,4.548652568639412,3.1742688175826608,7.722921386222072,2.7848954015288414,0.04146494346940087,35.0,18.430712314166385,13.345734100168896,9.0,45.0,3.0,463.26049319561673,526.7533195972784,417.05456715604817,340.5014948016841,378.8117203174255,526.7489510805855
2530.0000000000005,38.6303725969654,25.082695306248468,99.5514941127107,114.33370057314568,44.02784434657415,9.148177176242939,49.54859466340245,13.958127767119436,98.9604203527704,48.56723377065713,99.53916919022556,114.3245396592966,2.7790047032124194,4.5624981770301405,3.1748267883266275,7.737324965356768,2.7842072222521708,0.04156225016620855,35.0,18.433601756832218,13.34308461051944,9.0,45.0,3.0,463.2754815156577,526.8501826124237,417.07513052105264,340.68786140952926,378.99799024610286,526.845826854265
2540.0000000000005,38.59943786166037,25.05974579566282,99.51302511853373,114.38530172510532,44.02168262245984,9.14256156879088,49.56658541858684,13.973123471341124,98.91889954871792,48.57303466281997,99.5006387730846,114.37611983163248,2.7847888116790664,4.576331229474887,3.175392846615071,7.751724076089957,2.783594951107304,0.0416590947983881,35.0,18.436453610153137,13.340396413974076,9.0,45.0,3.0,463.2904045272595,526.9473831711387,417.09547084269417,340.87219086067364,379.1821902445447,526.9430403461023
2550.0000000000005,38.568505308275995,25.036748439607607,99.47511808726554,114.4374434018706,44.01547937088954,9.136907521456804,49.58446566741056,13.988022913831117,98.87794703737892,48.57884132926188,99.46267042732845,114.42824074987676,2.7904971994876564,4.590151416920342,3.1759664885602423,7.766117905480584,2.7830588423118527,0.04175548235452528,35.0,18.439269573084346,13.337671743374868,9.0,45.0,3.0,463.3052625967524,527.0449048906939,417.1155936221131,341.05452787762783,379.3643664988487,527.0405751602126
2560.0000000000005,38.53757760523092,25.013706344965957,99.4377586231411,114.49010742488711,44.00923733769263,9.131217525874659,49.602238555357914,14.002828782526535,98.83754836230531,48.58465328472704,99.4252497563429,114.48088422760452,2.7961288067880625,4.603958416958812,3.1765472095737914,7.780505626532603,2.7825991448048266,0.04185141728701038,35.0,18.442051258068943,13.334912704127191,9.0,45.0,3.0,463.32005607362663,527.1427321639508,417.13550384512,341.2349151556251,379.54456321382474,527.1384156796356
2570.0000000000005,38.506657337115705,24.99062251733528,99.40093266998436,114.54327602540326,44.00295918839497,9.12549400146861,49.61990714274321,14.017543711631504,98.79768940686385,48.59047005753087,99.38836270309596,114.53403248599876,2.801682615944544,4.617751924800117,3.1771345337627426,7.794886458562858,2.782216091930504,0.04194690425726544,35.0,18.444800232013563,13.332121366728586,9.0,45.0,3.0,463.33478528942817,527.2408497485079,417.1552068014412,341.413394860398,379.72282377576016,527.2365466491473
2580.0000000000005,38.47574695107673,24.96749981772581,99.36462678744826,114.59693224815078,43.996647449880825,9.119739242235028,49.63747434289804,14.03217029486126,98.75835667309288,48.596291192451815,99.35199582642882,114.58766855909364,2.807157628363224,4.631531641582281,3.177727994081668,7.809259635663949,2.781909913700612,0.04204194755496666,35.0,18.44751798338024,13.329299677675806,9.0,45.0,3.0,463.34945057896,527.3392431366123,417.17470721622215,341.5900071990065,379.8991897661263,527.334953547266
2590.0000000000005,38.44484878841264,24.94434115092463,99.32882796249906,114.65105990992696,43.99030454365752,9.113955447021342,49.654942962606974,14.046710942528364,98.71953709261302,48.60211624667648,99.31613611252791,114.64177624787476,2.812552889514654,4.645297299946992,3.178327150270841,7.823624450217833,2.781680827900061,0.04213655156089568,35.0,18.450205942349896,13.326449516382866,9.0,45.0,3.0,463.3640524930151,527.4378986228129,417.1940099354908,341.7647915364121,380.07370158544137,527.433622647754
2600.0000000000005,38.41396507618003,24.921149185621918,99.29352360106749,114.70564325744914,43.98393277687798,9.108144711297882,49.67231568466588,14.061167943806254,98.68121801700906,48.60794478672955,99.2807709665558,114.6963398006622,2.8178674810079687,4.659048635108172,3.1789315988179547,7.837980233926126,2.781529041643375,0.04223072068497999,35.0,18.452865468296977,13.323572702666354,9.0,45.0,3.0,463.3785914243781,527.5368028361951,417.2131199925529,341.93778613000313,380.2463984506744,527.5325405829224
2610.0000000000005,38.38309795380562,24.89792642835448,99.25870155504032,114.76066699681184,43.97753437276552,9.102309054861392,49.689595104804816,14.075543513004448,98.64338724462259,48.61377639723645,99.24588823964265,114.75134391679497,2.823100492516291,4.672785370220478,3.1795409266998176,7.852326296920294,2.7814547578932785,0.04232445896685254,35.0,18.455497868334987,13.32067096801353,9.0,45.0,3.0,463.3930676702764,527.6359427618866,417.2320419375408,342.1090278621582,380.4173183409747,527.6316943295922
2620.0000000000005,38.35224947427391,24.87467528102792,99.22435011397543,114.81611636999696,43.97111147025211,9.096450421471843,49.70678373051956,14.089839788707252,98.60603301272344,48.6196106805802,99.21147622060526,114.8067738314778,2.828251049824844,4.6865072566649,3.18015474207023,7.86666199873513,2.781458173319628,0.04241777046872383,35.0,18.4581044004924,13.31774596829348,9.0,45.0,3.0,463.4074815102816,527.7353058509666,417.2507800289309,342.27855242410965,380.5864980082234,527.7310713304948
2630.0000000000005,38.32142160845368,24.85139804963916,99.19045794837612,114.87197709509404,43.96466612830746,9.090570682767234,49.72388398313044,14.104058835596732,98.56914394055565,48.62544725445037,99.17752357921819,114.86261525646307,2.833318343925415,4.700214118770472,3.180772706723749,7.880986825494221,2.7815394773379127,0.042510659740878726,35.0,18.460686280399045,13.31479929722633,9.0,45.0,3.0,463.421833212004,527.8348799750308,417.2693383574612,342.4463945096836,380.7539731486648,527.8306594494842
2640.0000000000005,38.29061624008085,24.828096939312445,99.15701417608489,114.92823544981768,43.95820032003841,9.084671632846323,49.74089819430934,14.11820264167318,98.5327090962768,48.631285756066745,99.14401943261392,114.91885446371556,2.8383015564172487,4.713905737358113,3.1813944520776087,7.895300189435722,2.781698854931347,0.04260313065306767,35.0,18.46324467010481,13.311832461725489,9.0,45.0,3.0,463.43612303196977,527.9346534955491,417.2877206270445,342.61258752509406,380.9197781804913,527.930447041079
2650.0000000000005,38.259835172955135,24.804774065993115,99.12400823459159,114.984878128243,43.951715939802014,9.078754994721862,49.75782861653103,14.132273127049643,98.49671786860056,48.63712582954406,99.11095321759073,114.97547814062636,2.8431998626391244,4.727581835782048,3.182019590550492,7.909601426332539,2.7819364829986526,0.04269518651250672,35.0,18.46578068489828,13.30884693226568,9.0,45.0,3.0,463.4503512210654,528.0346151511545,417.30593067996256,342.7771640795782,381.0839466047324,528.0304228356728
2660.0000000000005,38.22908013059386,24.781431453367983,99.09142996680387,115.04189233412347,43.94521480293371,9.07282242003754,49.77467741727052,14.14627213922887,98.46116005308251,48.64296713678567,99.07831477637609,115.032473484957,2.8480125651074064,4.7412423220533455,3.1826478558986238,7.92389017795197,2.782252534638357,0.0427868320154508,35.0,18.468295393748576,13.305844095014322,9.0,45.0,3.0,463.46451802096817,528.134754127594,417.32397196122014,342.9401555863754,381.2465107587892,528.13057601171
2670.0000000000005,38.19835277466824,24.758071057375727,99.05926945139758,115.09926557935232,43.93869866592807,9.06687550745147,49.79144670382363,14.160201473820166,98.42602568132848,48.64880935090952,99.04609418697123,115.08982800269172,2.8527389203940627,4.754886984514757,3.183278909886871,7.938165894401629,2.782647173792227,0.04287807075801984,35.0,18.470789832366165,13.302825307147884,9.0,45.0,3.0,463.47862367028387,528.2350598931636,417.34184803788406,343.1015929701704,381.40750236714416,528.2308960303129
2680.0000000000005,38.167654683380455,24.734694740367672,99.02751718680344,115.15698591186576,43.93216920188707,9.06091578019857,49.80813849334178,14.174062849733332,98.39130520646083,48.65465216015451,99.01428194715507,115.14752973759084,2.857378236395697,4.768515671108825,3.183912453486651,7.9524281245954755,2.783120562514918,0.042968906563617994,35.0,18.473264986992486,13.299791837991677,9.0,45.0,3.0,463.49266840165353,528.3355223880451,417.35956203753534,343.2615058356006,381.56695190165846,528.3313728268436
2690.0000000000005,38.13698736661545,24.711304291361444,98.99616393261817,115.21504172951256,43.92562801648843,9.054944700629108,49.82475473457978,14.187857927338143,98.35698934353636,48.66049525832256,98.98286881588457,115.205567081408,2.8619298416769468,4.782128216562406,3.1845481981675983,7.966676414730003,2.783672855537903,0.043059343122322895,35.0,18.475721805326145,13.296744932358706,9.0,45.0,3.0,463.50665244697103,528.4361318736132,417.37711727189605,343.4199231474772,381.7248890754329,528.4319966552201
2700.0000000000005,38.10635227248176,24.68790142958119,98.96520075293888,115.27342181402491,43.91907665587387,9.048963677378707,49.84129731191525,14.201588311881608,98.32306911296168,48.66633835555433,98.9518458566245,115.2639288112468,2.866393096605855,4.7957244804565615,3.185185866628426,7.980910347084989,2.7843042032634395,0.04314938414154896,35.0,18.478161200369986,13.2936857689744,9.0,45.0,3.0,463.52057603252234,528.5368789493525,417.39451676118136,343.5768730103548,381.8813427491853,528.5327581094787
2710.0000000000005,38.0757507797142,24.664487801188105,98.93461900664285,115.33211534060496,43.91251659665978,9.04297405621844,49.857768035442845,14.2152555952772,98.28953583108392,48.67218117078016,98.92120442763849,115.3226040973642,2.870767386622112,4.809304323094382,3.185825194607052,7.995129517701433,2.7850147507454106,0.04323903323246824,35.0,18.48058404479792,13.290615483991417,9.0,45.0,3.0,463.534439386042,528.6377545716955,417.41176352703286,343.73238273516967,382.03634090893325,528.6336481401586
2720.0000000000005,38.0451842080496,24.64106498831057,98.90441029095886,115.39111180040072,43.90594925917885,9.036977120891606,49.87416865437551,14.2288613379946,98.25638105319656,48.67802343102972,98.89093612554714,115.38158242661842,2.8750521236910096,4.822867613002368,3.18646592971025,8.009333542712618,2.7858046387104056,0.04332829397414557,35.0,18.482991183760305,13.287535172237654,9.0,45.0,3.0,463.54824273363135,528.7387499845178,417.4288605187516,343.8864789144436,382.1899108552832,528.7346579861413
2730.0000000000005,38.01465382200626,24.6176345082294,98.87456651319572,115.45040106585613,43.89937600991031,9.03097410300836,49.89050086222133,14.2424069813423,98.22359664571808,48.68386487833328,98.86103285706444,115.44085366740296,2.8792467457661783,4.836414233164113,3.1871078264447563,8.02352205960887,2.7866740047226415,0.043417169869972,35.0,18.485383427679324,13.28444586793961,9.0,45.0,3.0,463.561986293066,528.8398567602698,417.4458104037601,344.03918726389,382.34207898548857,528.8357792151947
2740.0000000000005,37.9841608297662,24.594197819871116,98.84507979545187,115.50997330181777,43.89279815962877,9.024966198474088,49.90676629591395,14.255893917776293,98.1911746904216,48.689705261641514,98.83148674369976,115.5004079799881,2.8833507174438995,4.8499440692527775,3.187750651760508,8.037694721013287,2.787622980578212,0.04350566440189534,35.0,18.48776155391505,13.281348580571091,9.0,45.0,3.0,463.5756702844988,528.9410667408796,417.46261592468,344.1905329537638,382.49287107379297,528.9370036638471
2750.0000000000005,37.95370638323866,24.570756320375207,98.81594252546576,115.56981901745718,43.88621696348331,9.018954552991488,49.92296653196866,14.269323488330372,98.15910753574089,48.69554434102952,98.80229017261848,115.56023586952084,2.887363534680473,4.863457028613476,3.1883941870224684,8.051851215635946,2.7886516951967377,0.04359378107127256,35.0,18.490126308095736,13.278244266672573,9.0,45.0,3.0,463.5892949257486,529.0423720744145,417.4792796080352,344.34054035048644,382.64231211098314,529.0383234755094
2760.0000000000005,37.92329157261141,24.54731148705639,98.78714730796781,115.6299292170392,43.87963361292264,9.012940254589637,49.93910308462807,14.282696981146271,98.12738774902913,48.70138188142329,98.77343574800351,115.62032832379543,2.8918449870371967,4.876952983046128,3.189038196930516,8.065991179976644,2.7892197597494848,0.04368152293790352,35.0,18.49247839903387,13.27513385073422,9.0,45.0,3.0,463.6028606352946,529.1437654530292,417.49580414043777,344.48923334243773,382.7904264277721,529.1397313206263
2770.0000000000005,37.89291742110065,24.523864701513215,98.75868690784448,115.69029514635366,43.873049232700005,9.006924330853222,49.95517739579856,14.296015623204596,98.09600805835704,48.70721764917244,98.74491623420188,115.68067659647288,2.9015182963623523,4.890431851885174,3.18968250050127,8.080114352386445,2.7847883511596407,0.04376889356297985,35.0,18.494818496287564,13.272018236150528,9.0,45.0,3.0,463.61636779873294,529.2452398026695,417.5121925679195,344.63663550336685,382.9372378731071,529.2412201367549
2780.0000000000005,37.86258490927825,24.500417193376222,98.73055432727982,115.75090819200784,43.866464905890155,9.0009077717487,49.971190859288086,14.30928060047762,98.06496142922529,48.71305141706876,98.71672463286195,115.74127207041651,2.9111885364294805,4.90389348709799,3.1903268805885547,8.094220367686544,2.780383429791173,0.04385589579047668,35.0,18.49714724364605,13.268898284308309,9.0,45.0,3.0,463.62981665533954,529.3467880936707,417.52844762408967,344.78276946418,383.082769570623,529.3427828899371
2790.0000000000005,37.83229498110095,24.476970149048668,98.70274278391229,115.81176000358909,43.85988168254927,8.994891537515969,49.98714483333469,14.32249306835655,98.0342410429203,48.71888297314057,98.68885416108515,115.80210639269296,2.9208555728639256,4.917337848701792,3.19097118041972,8.10830902912151,2.776004779028235,0.043942533253059954,35.0,18.499465268878847,13.26577481180908,9.0,45.0,3.0,463.6432074383215,529.4484035220936,417.5445717520085,344.9276572458901,383.2270440449865,529.4444127736125
2800.0000000000005,37.80204853983796,24.453524708277257,98.67524571265606,115.87284250226725,43.853300573166955,8.988876552665488,50.00304063253211,14.335654145006744,98.00384029868458,48.72471211489517,98.66129825325933,115.86317148167984,2.9305192433626654,4.930764848801848,3.1916152127989044,8.122380061600753,2.771652184163995,0.04402880902500076,35.0,18.501773179881354,13.262648601836702,9.0,45.0,3.0,463.65654037632805,529.5500795197933,417.56056724381904,345.07132023769134,383.3700831739554,529.5461032166321
2810.0000000000005,37.77184645016168,24.430081967264584,98.6480567483797,115.93414786111816,43.84672255093574,8.982863708031005,50.01887953549064,14.34876491775583,97.97375279626576,48.730538649464044,98.63405054373149,115.92445950738426,2.940179382734865,4.94417439183591,3.1922587886017504,8.13643318043766,2.767325431984153,0.04411472601103374,35.0,18.504071558621263,13.259520404622776,9.0,45.0,3.0,463.66981569464315,529.6518097385251,417.5764362997487,345.2137792631093,383.5119082466546,529.6478478673665
2820.0000000000005,37.741689537003424,24.406642979693288,98.62116971475896,115.99566849931024,43.840148550244045,8.976853859371431,50.0346627801202,14.361826439230128,97.94397232482449,48.73636239230717,98.60710485566433,115.98596288625316,2.94983586151301,4.95756643967048,3.19290175840538,8.15046819807586,2.763024310747709,0.04420028752699708,35.0,18.506360964060605,13.256390938455752,9.0,45.0,3.0,463.6830336183922,529.7535880489299,417.59218102997215,345.35505459826766,383.652539990706,529.7496405935369
2830.0000000000005,37.71157858661307,24.38320875811985,98.5945786155911,116.05739707270442,43.83357946767396,8.970847828261697,50.05039156413087,14.374839727812798,97.91449285422925,48.74218316647995,98.58045519234776,116.0476742712816,2.959488541301524,4.970940935980588,3.193543964030724,8.16448490001131,2.758748610130024,0.04428549663240266,35.0,18.50864193342335,13.25326089187132,9.0,45.0,3.0,463.6961943729184,529.8554085329956,417.6078034707218,345.49516599622007,383.79199859475153,529.8514754740083
2840.0000000000005,37.68151434787234,24.35978027565176,98.56827762622808,116.11932646365632,43.82701616328482,8.964846403245588,50.06606704639135,14.38780576881038,97.88530852646007,48.74800080214169,98.55409572863552,116.10958654213836,2.9691372778036533,4.9842978111718415,3.1941852420542447,8.178483053226087,2.7544981211767747,0.04437035618173052,35.0,18.51091498295437,13.250130925218627,9.0,45.0,3.0,463.7092981841845,529.957265475372,417.6233055955518,345.634132712386,383.93030373228333,529.953346790547
2850.0000000000005,37.65149753325564,24.33635846728197,98.54226108812989,116.1814497749774,43.82045946137356,8.958850340510935,50.081690347274325,14.40072552547224,97.85641365016777,48.75381513624984,98.52802080549432,116.17169279901232,2.978781946858792,4.997637025533536,3.194825451803548,8.192462477337084,2.7502726360941803,0.04445486921640151,35.0,18.513180608300782,13.247001672011038,9.0,45.0,3.0,463.7223452792137,530.0591533583201,417.6386893320832,345.771973534282,384.0674745757641,530.0552490226116
2860.0000000000005,37.621528817616635,24.31294423079214,98.51652349567854,116.24376032177356,43.81391014883,8.952860362365186,50.09726254557948,14.413599995698403,97.82780268750301,48.759626011204375,98.50222491682237,116.23398635433824,2.988422424697516,5.010958534370928,3.195464456194024,8.20642299056495,2.7460719484447025,0.044539038671640135,35.0,18.51543928530572,13.243873743030576,9.0,45.0,3.0,463.7353358892109,530.1610668588909,417.653956606383,345.9087067874032,384.20352983162365,530.157176844377
2870.0000000000005,37.59160884551307,24.289538429470326,98.49105949950535,116.30625161729694,43.807368984005045,8.946877165327123,50.11278468881903,14.42643008587595,97.79947025728217,48.76543327607101,98.47670271277086,116.29646071944536,2.998058591103847,5.024262301553895,3.1961021192302264,8.220364420784122,2.7418958539290883,0.04462286743253906,35.0,18.51769147669296,13.240747718349157,9.0,45.0,3.0,463.74827024234304,530.2630008270585,417.669109160424,346.0443503064104,384.3384877339405,530.2591251039562
2880.0000000000005,37.561738230003854,24.26614189346475,98.46586390361968,116.36891737542646,43.800836694147776,8.940901417765645,50.12825779365312,14.439216659313274,97.77141113221,48.77123678700241,98.45144899687442,116.35910960580304,3.0076903311683267,5.037548294364182,3.196738313109241,8.234286607473422,2.7377441494367023,0.04470635835821078,35.0,18.51993762375855,13.237624156456492,9.0,45.0,3.0,463.76114856745136,530.3649502906525,417.68414873663846,346.1789215048587,384.4723660542468,530.36108882665
2890.0000000000005,37.53191755253741,24.242755420672157,98.44093165584067,116.43175150356598,43.79431397535221,8.934933759833996,50.14368284370414,14.451960551260925,97.7436202293264,48.77703640604319,98.42645871648529,116.42192691859935,3.01731753025424,5.050816477589048,3.1973729113206284,8.248189388909676,2.7336166333858407,0.044789514209289776,35.0,18.522178148559703,13.234503591243026,9.0,45.0,3.0,463.7739710954924,530.4669104516449,417.6990770255468,346.31243736743096,384.6051821252868,530.4630632121562
2900.0000000000005,37.50214736435167,24.21937977766828,98.4162578376911,116.494748088878,43.78780149419381,8.928974804949346,50.1590607911393,14.464662570251788,97.71609259980657,48.78283200032234,98.40172695266456,116.4849067429837,3.0269400974333984,5.064066851899358,3.1980058137585576,8.262072665657914,2.729513105549557,0.044872338002474095,35.0,18.52441345625033,13.231386535751142,9.0,45.0,3.0,463.78673805875445,530.5688766737256,417.71389569145225,346.4449144856539,384.7369528695783,530.5650436221633
2910.0000000000005,37.472428187864686,24.196015701183512,98.3918376651612,116.55790139811567,43.78129988893267,8.923025140877654,50.17439255763296,14.477323498927376,97.6888234297708,48.78862344252588,98.3772489209466,116.54804334359544,3.0365579099947775,5.077299362278756,3.198636887364692,8.275936249643449,2.725433367301624,0.04495483218671289,35.0,18.526643935715526,13.228273480623102,9.0,45.0,3.0,463.79944969083857,530.6708444812602,417.72860634341146,346.57636904710364,384.8676947973977,530.6670255788904
2920.0000000000005,37.44276051777977,24.172663898743448,98.36766648288723,116.62120586923436,43.77480977060888,8.917085330719999,50.18967903549935,14.48994409500358,97.66180803443072,48.79441061060214,98.3530199655172,116.6113311566682,3.0461708768564097,5.090514003698449,3.1992660335039007,8.289780037202352,2.721377221542229,0.04503699958809508,35.0,18.528869960228405,13.225164895989336,9.0,45.0,3.0,463.812106225928,530.7728095514001,417.74321054933733,346.70681685605985,384.9974240234969,530.7690047578712
2930.0000000000005,37.413144820309206,24.14932508774189,98.34373975902793,116.68465615688972,43.768331721698615,8.911155911667265,50.20492108755169,14.502525091183545,97.63504185324787,48.8001933871094,98.32903555409504,116.67476482862077,3.055778895306992,5.103710749807589,3.199893141536465,8.303603891344054,2.7173444728270666,0.04511884276039066,35.0,18.53109188711096,13.222061231966904,9.0,45.0,3.0,463.8247079532198,530.8747677789945,417.7577098590588,346.8362733645568,385.1261562782632,530.87097704347
2940.0000000000005,37.38358151734148,24.12600008219107,98.32005305240547,116.74824727993348,43.761866276543195,8.905237377067465,50.2201195280468,14.515067179464213,97.6085204182385,48.80597165175482,98.30529124508952,116.73833937630718,3.0653818884302733,5.116889601984965,3.2005181288178046,8.317407730802769,2.7133349231935227,0.04520036448380232,35.0,18.533310046975373,13.218962929623274,9.0,45.0,3.0,463.8372553587128,530.9767154980989,417.77210618972447,346.9647539621839,385.253906971453,530.9729387677218
2950.0000000000005,37.35407100256226,24.102689519705446,98.2966020076622,116.81197418625266,43.75541394267932,8.899330195929506,50.23527513653766,14.527571022611085,97.58223934645798,48.811745285375935,98.28178268271934,116.80204975109558,3.074979761471151,5.130050519487915,3.2011409046083563,8.33119142409627,2.7093483763647312,0.04528156724893649,35.0,18.535524752872902,13.215870419925125,9.0,45.0,3.0,463.8497487291661,531.0786488933479,417.78640149198606,347.09227363616327,385.38069124107614,531.0748861206947
2960.0000000000005,37.324613655402416,24.07939399753189,98.2733824023672,116.875831941333,43.74897521586176,8.89343482666368,50.25038867971217,14.540037272203564,97.556194387952,48.8175141769438,98.2585056441304,116.86589101739968,3.0845724226414255,5.143193476080981,3.201761377562033,8.344954853643014,2.7053846401495543,0.04536245352323798,35.0,18.53773631182821,13.212784102624369,9.0,45.0,3.0,463.86218831671374,531.180564225342,417.80059738897455,347.2188468687595,385.50652382685973,531.1768153622294
2970.0000000000005,37.295209838350615,24.056114091638793,98.25039013906945,116.9398157582142,43.74255057610607,8.887551713450591,50.26546090499084,14.552466563369308,97.53038141803472,48.82327822321543,98.23545603144994,116.92985838719017,3.0941597928866598,5.156318468822997,3.2023794676787345,8.358697936501729,2.701443524577502,0.045443025883158794,35.0,18.539945024979204,13.209704358754207,9.0,45.0,3.0,463.87457436893874,531.2824578763841,417.81469536249017,347.3444877686438,385.6314190936631,531.2787228738654
2980.0000000000005,37.26585989635529,24.032850356919536,98.22762123622176,117.00392099056234,43.736140486889504,8.881681285500008,50.28049254440456,14.564859517999764,97.50479642821338,48.82903732753647,98.21262986271185,116.99394721284057,3.1037417967313425,5.1694255004265175,3.202995098212449,8.372420598638966,2.6975248416141606,0.04552328688150248,35.0,18.542151181614717,13.206631551543978,9.0,45.0,3.0,463.8869071300948,531.3843263468202,417.8286968097312,347.4692101024143,385.7553910546228,531.3806051548787
2990.0000000000005,37.236564154886935,24.00960332734803,98.20507182023216,117.0681431309672,43.729745392617104,8.875823954720317,50.295484309583365,14.577216740635548,97.47943551830937,48.834791398667846,98.19002326390977,117.05815298556462,3.1133183499488832,5.182514558018012,3.2036081833937247,8.386122741411736,2.69362840505836,0.0456032388663752,35.0,18.544355059797116,13.203566027288446,9.0,45.0,3.0,463.8991868442541,531.4861662577272,417.84260306249865,347.5930273080043,385.87845339026927,531.4824588251537
3000.0000000000005,37.207322919994965,23.98637351625223,98.18273811670025,117.132477802099,43.72336571876081,8.869980115835006,50.310436891500075,14.589538822348343,97.454294887654,48.84054034979312,98.16763246023265,117.12247132672168,3.1228893917827847,5.19558566552328,3.2042186618421606,8.399804327365443,2.689754030183628,0.04568288445757636,35.0,18.546556926701385,13.20050811755948,9.0,45.0,3.0,463.9114137556303,531.5879743444443,417.85641542004697,347.715952533607,386.00061947210247,531.5842806189222
3010.0000000000005,37.178136476409264,23.96316141627216,98.16061644484824,117.1969207569598,43.71700186917727,8.864150143914854,50.325350955975246,14.601826397962668,97.42937082960574,48.84628409762655,98.14545377049753,117.18689798776175,3.132454840641911,5.208638807546166,3.2048264529484403,8.413465260494606,2.685901533626099,0.0457622258960692,35.0,18.548757037879,13.1974581420165,9.0,45.0,3.0,463.92358811140474,531.6897474603508,417.87013520251327,347.8379986489519,386.1219023752273,531.6860673881241
3020.0000000000005,37.149005091599264,23.939967500766045,98.13870321390534,117.26146786520962,43.71065423163879,8.858334399433716,50.34022714802871,14.61408003987924,97.4046597277763,48.852022562330255,98.12348360353104,117.25142883760822,3.142014642735634,5.221674018349947,3.2054315021827158,8.427105520532661,2.6820707344621084,0.045841265763477496,35.0,18.550955645773684,13.19441640238432,9.0,45.0,3.0,463.9357101575839,531.7914825605035,417.88376357884,347.9591781906124,386.2423148899992,531.7878160874734
3030.0000000000005,37.1199290173915,23.916792225130397,98.11699492855966,117.32611511552273,43.70432317868706,8.852533229041512,50.35506609906735,14.626300283880768,97.38015806151603,48.857755668971606,98.10171846362178,117.31605986357988,3.15156872368677,5.234691294171478,3.206033734992753,8.44072502916423,2.678261453010644,0.04592000627403304,35.0,18.553152989703047,13.191383188494797,9.0,45.0,3.0,463.9477801384143,531.8931767010937,417.8973017237942,348.0795034451884,386.3618695107608,531.8895237719762
3040.0000000000005,37.09090848772279,23.893636026885417,98.09548818138887,117.39085861532033,43.69800906498238,8.84674696312652,50.36986842254684,14.638487650531658,97.35586239842317,48.86348334636,98.08015494295235,117.38078717200398,3.1611170257158574,5.2476906566475705,3.2066330946559134,8.454323751303486,2.674473511270574,0.04599844981671988,35.0,18.555349296441307,13.188358775979452,9.0,45.0,3.0,463.95979829988175,531.994827043854,417.91075078569935,348.1989864233633,386.48057845403457,531.9911876025283
3050.0000000000005,37.061943719468246,23.87049932607164,98.07417964690359,117.45569458285884,43.691712228318046,8.840975916735092,50.384634713397936,14.650642644722607,97.33176938833279,48.86920552647132,98.0587897156432,117.44560697995549,3.170659486754124,5.260672117963834,3.207229520637644,8.467901638601479,2.670706732771946,0.04607659865414157,35.0,18.557544783097345,13.185343428165424,9.0,45.0,3.0,463.9717648890526,532.096430849057,417.9241118927188,348.3176388821646,386.5984536751608,532.0928048384428
3060.0000000000005,37.03303491324935,23.84738252587925,98.05306607981645,117.52061934380764,43.685432990415855,8.835220390291454,50.3993655487844,14.662765756311444,97.30787576158072,48.874922144395725,98.03761953601924,117.51051561214666,3.1801960534865525,5.273635702792883,3.2078229617463005,8.481458664539183,2.66696094262512,0.04615445511420768,35.0,18.559739657629564,13.1823373963544,9.0,45.0,3.0,463.98368015373774,532.1979854718504,417.9373861484818,348.4354723287076,386.71550687327345,532.1943728342053
3070.0000000000005,37.00418225409664,23.82428601330872,98.03214431301765,117.58562932845648,43.679171657558726,8.829480670168946,50.4140614887439,14.674857460667,97.28417832697501,48.88063313830531,98.0166412365868,117.57550949784144,3.189726677430869,5.286581441848814,3.2084133720584727,8.494994813907287,2.6632359675248067,0.04623202153393922,35.0,18.561934119206228,13.179340920236314,9.0,45.0,3.0,463.9955443424308,532.2994883596392,417.9505746317829,348.5524980258712,386.8317494974052,532.2958890364586
3080.0000000000005,36.97538591208684,23.80121015982297,98.01141125482668,117.65072106801053,43.67292852122935,8.823757029266913,50.42872307686201,14.68691821923926,97.26067396903417,48.88633844936391,97.99585172528614,117.64058516728012,3.1992512977055254,5.2995093433261,3.209000693557849,8.508510036883948,2.659531635725576,0.046309300011585286,35.0,18.564128358582195,13.176354228434434,9.0,45.0,3.0,464.0073577042636,532.4009370487173,417.96367839872016,348.66872700115977,386.94719275489933,532.3973509808137
3090.0000000000005,36.946646043140966,23.778155321901068,97.99086388716081,117.71589119108091,43.66670385918193,8.818049722811736,50.44335084120348,14.698948480340448,97.23735964614346,48.892038021628814,97.97524798365778,117.70573924823827,3.208769869815444,5.312419440189238,3.209584885684094,8.522004325873331,2.6558477770683773,0.046386292825923485,35.0,18.56632255865543,13.173377538425427,9.0,45.0,3.0,464.0191204885911,532.5023291605711,417.9766984936528,348.7841700514923,387.0618476166108,532.498756288244
3100.0000000000005,36.917962790474654,23.7551218414996,97.97049926498111,117.78113641968524,43.66049793727738,8.812358983384284,50.457945296171694,14.710948680688093,97.21423238996573,48.89773180235852,97.95482706628896,117.77096846187304,3.2182823385307766,5.325311745097134,3.2101658983558323,8.535477643452966,2.6521842230130805,0.04646300204541107,35.0,18.56851689557084,13.17041105615698,9.0,45.0,3.0,464.03083294346607,532.6036623967051,417.98963595277473,348.89883774696045,387.17572482016806,532.6001026596989
3110.0000000000005,36.88933628281148,23.73211007023076,97.95031451321904,117.84645360073851,43.654311005832845,8.80668504524823,50.4725069401006,14.72291924343824,97.19128930261232,48.90341974157025,97.93458609774366,117.83626964984478,3.2277886688754647,5.338186305278454,3.210743699815042,8.548930005093494,2.6485408067535823,0.046539429969732246,35.0,18.57071153698638,13.16745497818914,9.0,45.0,3.0,464.0424953510572,532.7049345830153,418.00249175657245,349.0127404445516,387.2888348766526,532.7013879145827
3120.0000000000005,36.860766618942314,23.70912047352408,97.93030679912573,117.9118398787984,43.64814328091445,8.801028112678694,50.487036237556616,14.734860563656184,97.16852753032931,48.90910178489571,97.91452224493294,117.90163995348064,3.237288805079084,5.351043121263085,3.211318237685991,8.562361358949078,2.644917359710175,0.046615578477674474,35.0,18.572906631972387,13.164509500283486,9.0,45.0,3.0,464.0541081915136,532.8061439205825,418.0152672220159,349.1258885516647,387.40118811889573,532.8026102501958
3130.0000000000005,36.832253879382925,23.686153368592898,97.91047332114609,117.9772922848258,43.64199496079073,8.795388373683636,50.50153362776096,14.746773015267138,97.14594424975219,48.9147778757623,97.89463270595203,117.9670764084712,3.2467827123888897,5.3638822146713325,3.2118894905376645,8.575771705208995,2.6413137141842147,0.04669144974962768,35.0,18.57510231726451,13.161574818906558,9.0,45.0,3.0,464.06567177106007,532.907288437517,418.0279637767079,349.23829226809767,387.5127947614377,532.9037677016202
3140.0000000000005,36.80379814185029,23.663209037322986,97.8908113595244,118.04280788956385,43.63586624320016,8.78976601583588,50.51599954897373,14.758656971109076,97.12353671915133,48.92044796331504,97.87491476069027,118.03257608549616,3.2562703474825727,5.376703603416674,3.212457424663271,8.589161028079944,2.6377297065399485,0.046767045810338026,35.0,18.5772987295569,13.158651107848245,9.0,45.0,3.0,464.0771863517616,533.0083661633189,418.04058254017343,349.3499614200952,387.6236647696596,533.0048582988574
3150.0000000000005,36.7753994783538,23.640287751965275,97.87131827226253,118.10838384820408,43.62975732096,8.784161222243538,50.53043443127408,14.770512797004358,97.10130227469726,48.92611200248479,97.85536576679665,118.09813613931374,3.265751671311242,5.38950731505768,3.2130220086176866,8.602529323675368,2.634165175278419,0.04684236869769799,35.0,18.579496005500346,13.155738530724818,9.0,45.0,3.0,464.0886521906529,533.1093751917298,418.05312451748625,349.46090559377524,387.7338078726915,533.1058801356459
3160.0000000000005,36.74705795375968,23.617389774736125,97.85199148641277,118.17401739510689,43.6236683803648,8.778574170076809,50.54483869827883,14.782340866600125,97.07923832177023,48.93176995261621,97.83598315097106,118.1637538037503,3.275226646854639,5.402293380494136,3.213583211651099,8.615876592145234,2.630619960429146,0.046917420432212274,35.0,18.58169427722214,13.152837242395435,9.0,45.0,3.0,464.100069541374,533.210313679176,418.0655906588741,349.5711341852028,387.84323358501337,533.2068313682668
3170.0000000000005,36.71877362209253,23.594515356962177,97.83282848858639,118.239705844762,43.617599596610034,8.773005026365011,50.559212761045295,14.794141596829148,97.05734232556563,48.9374217757582,97.81676439947661,118.22942639263609,3.284695239784752,5.4150618334790055,3.214141007098771,8.629202840577774,2.627093903890838,0.04699220302416333,35.0,18.583893670438897,13.149947390454544,9.0,45.0,3.0,464.11143865855297,533.3111798521039,418.0779818959538,349.68065637695094,387.95195122848287,533.3077102228469
3180.0000000000005,36.690546530844486,23.571664740029405,97.81382682638099,118.3054465807179,43.61155113933011,8.76745395307296,50.57355702274626,14.805915339391047,97.03561181237757,48.94306743708989,97.79770705956243,118.29515128931246,3.2941574147833705,5.42781270927751,3.2146953643629534,8.642508073640464,2.6235868495096826,0.04706671842794671,35.0,18.586094310385818,13.147069110837492,9.0,45.0,3.0,464.12275979267287,533.4119719910558,418.09029904317833,349.7894811460425,388.0599699301108,533.4085149802182
3190.0000000000005,36.662376718773466,23.548838155647104,97.79498410721799,118.37123706212668,43.60552316921643,8.761921103993414,50.5878718789646,14.817662430146813,97.01404436855377,48.948706904990274,97.77880873830456,118.36092595217087,3.3036131471748806,5.440546057788587,3.2152462644528343,8.655792322241421,2.6200986424949644,0.04714096870407919,35.0,18.588296313699967,13.14420253340478,9.0,45.0,3.0,464.13403319373305,533.5126884401648,418.1025429265913,349.897617299456,388.1672986257802,533.5092439840444
3200.0000000000005,36.634264214916826,23.526035825382053,97.776297990567,118.43707481798378,43.59951583719268,8.756406623985411,50.60215771420136,14.829383195611229,96.99263763270643,48.95434014975604,97.76006709483092,118.42674790973156,3.313062397477522,5.453261903017254,3.215793674115647,8.669055577132902,2.6166291295127104,0.047214955657951016,35.0,18.590499791267632,13.141347780792785,9.0,45.0,3.0,464.1452591121187,533.6133276043191,418.11471435720654,350.0050734753537,388.2739460793255,533.6098956391326
