time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
3210.0000000000005,36.60620903929504,23.50325796110229,97.75776618760366,118.50295744550937,43.59352928504428,8.75091064954671,50.616414902305685,14.84107795331488,96.97138929537488,48.95996714364168,97.7414798399776,118.49261475861954,3.322505147070708,5.46596030199966,3.216337580554608,8.682297882554268,2.6131781587182883,0.047288681349806704,35.0,18.592704848773447,13.138504968527968,9.0,45.0,3.0,464.15643779815446,533.7138879471307,418.12681412778426,350.1118581436552,388.3799208836692,533.7104684088418
3220.0000000000005,36.578211220684736,23.48050478858113,97.73938657765734,118.56888270477668,43.5875636457079,8.745433309074883,50.630643788435904,14.852746997021312,96.95029721866455,48.965587871518494,97.72304485279331,118.55852426096236,3.331941359318386,5.478641302078436,3.216877951746571,8.695519253825006,2.6097455855597187,0.04736214750824032,35.0,18.594911580779183,13.135674173304553,9.0,45.0,3.0,464.167569507404,533.8143680431184,418.1388425377508,350.2179791270096,388.4852311114656,533.8109608709497
3230.0000000000005,36.550270721550646,23.457776455287895,97.72115671378556,118.63484812195162,43.58161903608574,8.739974716264046,50.644844752693416,14.8643906489213,96.92935892904545,48.97120228653381,97.70475968589191,118.62447393448495,3.341371015097612,5.491304899802224,3.217414785626988,8.708719685429212,2.606331247287366,0.047435356174220254,35.0,18.59712009067709,13.132855574618134,9.0,45.0,3.0,464.1786544884912,533.9147663624527,418.15080161780537,350.3234457145401,388.58988580020434,533.9113714849116
3240.0000000000005,36.52238755982679,23.43507316448688,97.70307458869938,118.70085158418816,43.57569558188536,8.734534992909348,50.659018135211696,14.876009198200904,96.9085724023168,48.976810375047926,97.68662233170477,118.69046167424898,3.350794090117769,5.503951183727125,3.217948050604303,8.721899234331428,2.6029350057809375,0.04750830916855825,35.0,18.599330469573147,13.13004921575083,9.0,45.0,3.0,464.1896929820391,534.0150815776833,418.16269112111615,350.42826514550194,388.6938926315797,534.0116989343977
3250.0000000000005,36.494561724763145,23.41239509694373,97.68513811074727,118.76689094347472,43.569793392539054,8.729114245874825,50.67316426858699,14.887602927652551,96.88793552695745,48.98241212057764,97.668630698252,118.75648532879558,3.36021055919328,5.516580186930702,3.21847773186415,8.735057918794853,2.599556713759023,0.04758100829931359,35.0,18.601542806407167,13.127255195823238,9.0,45.0,3.0,464.2006852407816,534.1153123683731,418.1745119501044,350.532445358788,388.7972595664896,534.1119418948641
3260.0000000000005,36.466793194880346,23.38974241995038,97.66734522148334,118.8329641037622,43.563912567715086,8.723712573066278,50.68728347665603,14.899172112680276,96.86744622486877,48.98800750299876,97.65078272676212,118.8225428016824,3.3696203988754654,5.529191950509686,3.219003813176717,8.748195763686404,2.596196226318524,0.04765345536095469,35.0,18.603757183850743,13.124473601478767,9.0,45.0,3.0,464.2116315149465,534.2154574624775,418.18626485454575,350.63599407577163,388.8999944249517,534.2120990942656
3270.0000000000005,36.43908194213239,23.36711529309053,97.64969390836445,118.89906902708668,43.55805320041302,8.718330066270198,50.70137607597744,14.910717022520714,96.84710246404691,48.993596504184666,97.6330764043668,118.88863205452247,3.3790235969322477,5.541786533541767,3.219526288852112,8.761312822393878,2.592853400120707,0.047725652269100784,35.0,18.605973679908686,13.121704512562816,9.0,45.0,3.0,464.2225320538301,534.3155156363456,418.19795055217577,350.73891886207264,389.00210487531,534.3121693088999
3280.0000000000005,36.41142793189584,23.3445138684703,97.63218220123757,118.96520373009275,43.55221537699238,8.71296681117633,50.715442375198,14.922237919730208,96.82690225504531,48.99917910767789,97.61550976059192,118.95475110359013,3.3884201258329703,5.554363968885156,3.220045138580245,8.7744091074654,2.5895280932167166,0.047797600687339445,35.0,18.608192368866355,13.118948003701403,9.0,45.0,3.0,464.23338710613024,534.4154857122468,418.20956974549847,350.84122714513103,389.10359844429246,534.4121513610576
3290.0000000000005,36.38383112315668,23.321938289950424,97.6148081717672,119.0313662819956,43.54639917728388,8.707622887476932,50.72948267505375,14.933735060192872,96.80684365040989,49.0047552984874,97.59808086678342,119.0208980179807,3.397809970668411,5.566924309058916,3.2205603541802907,8.787484663239209,2.58622016507608,0.0478693024226638,35.0,18.610413321307416,13.116204144362882,9.0,45.0,3.0,464.2441969186573,534.5153665559469,418.22112311981846,350.94292621307784,389.2044825177035,534.5120441168546
3300.0000000000005,36.356291467494046,23.299388723816776,97.59756993240916,119.09755484492143,43.54060467300154,8.702298367404067,50.74349726763034,14.945208692521476,96.78692474392456,49.010325062921034,97.58078783508275,119.08707095446904,3.407193113874859,5.579467602090453,3.2210719244377364,8.80053952652819,2.5829294766681725,0.04794075920119882,35.0,18.61263660351472,13.113472998596876,9.0,45.0,3.0,464.25496177905046,534.6151571313961,418.2326113591354,351.0440232327048,389.30476434192815,534.6118465335658
3310.0000000000005,36.32880889453649,23.276865435434612,97.58046560776937,119.16376780767324,43.53483190972244,8.696993299164717,50.757486419019806,14.95665904387107,96.76714364309366,49.01588838204049,97.56362878980684,119.15326830096762,3.416569541211499,5.591993888827142,3.221579841590472,8.813573730417614,2.579655887025313,0.0480119727027085,35.0,18.614862267607688,13.11075463521462,9.0,45.0,3.0,464.2656821403352,534.7148566981757,418.2440354833732,351.14452550200696,389.40445108027626,534.7115578700656
3320.0000000000005,36.30138334379773,23.254368582102305,97.5634934592863,119.2300035171712,43.5290809245127,8.691707723129014,50.77145035946276,14.96808631559844,96.74749859479137,49.02144524537141,97.546601992155,119.21948841100571,3.425939226115807,5.604503202993221,3.222084092986668,8.826587295979886,2.5763992626299794,0.04808294441852004,35.0,18.61709035344694,13.108049091751411,9.0,45.0,3.0,464.2763582951719,534.814464371477,418.2553960621215,351.2444396418732,389.50354946244966,534.8111772508447
3330.0000000000005,36.2740146918989,23.231898223730074,97.546651412124,119.29626003999208,43.523351746741554,8.686441672574745,50.78538936537751,14.979490802359804,96.72798749932353,49.026995612584805,97.52970536687012,119.28572934310182,3.4353021654067195,5.616995542759462,3.22258469721204,8.8395802399715,2.5731594527507733,0.04815367624835053,35.0,18.619320916387156,13.1053565036691,9.0,45.0,3.0,464.28699049890326,534.913979105389,418.26669523468206,351.3437736992276,389.6020672243087,534.910703619787
3340.0000000000005,36.24670290671115,23.209454513659125,97.529937971118,119.3625358824728,43.51764442999208,8.681195203019001,50.79930366441474,14.990872719731328,96.70860885009485,49.03253949041749,97.51293741859864,119.35198961490448,3.444658339592481,5.629471014419569,3.2230816282641626,8.852552642683733,2.569936339094527,0.04822416970212223,35.0,18.621554005575437,13.10267683080076,9.0,45.0,3.0,464.2975789960101,535.0134000720644,418.27793216888494,351.44253306978294,389.7000103398857,535.0101361645861
3350.0000000000005,36.21944786804964,23.187037509506297,97.51335117067518,119.4288292109814,43.51195900731312,8.675968351088613,50.81319353439444,15.00223230341436,96.68936065671363,49.038076852385295,97.49629618132585,119.41826738162604,3.4540077403760594,5.641929607273446,3.22357489852233,8.865504505795776,2.566729773694872,0.04829442654956427,35.0,18.62378967926469,13.100010202265937,9.0,45.0,3.0,464.30812403347767,535.1127262884174,418.289108940292,351.540725558744,389.79738623777297,535.1094738878012
3360.0000000000005,36.192249538315046,23.164647354975276,97.49688959669491,119.495138621472,43.50629552724964,8.670761167639398,50.82705920190927,15.013569747060558,96.67024149382839,49.043607710047695,97.47978024076335,119.48456124999036,3.4633503532560432,5.654371433461973,3.2240644866492243,8.878435920111198,2.563539640673142,0.04836444831162363,35.0,18.626027978166007,13.09735657134172,9.0,45.0,3.0,464.31862585045167,535.2119569938454,418.30022470178005,351.6383563418681,389.89420063038654,535.2087160436273
3370.0000000000005,36.165107787766914,23.142284096365245,97.48055135236957,119.56146236848468,43.500654013202414,8.66557368039207,50.840900934996846,15.02488527806588,96.65124944006608,49.049132040392074,97.46338769968489,119.55086946325832,3.472686171845208,5.666796483276519,3.2245504068450934,8.891346890121612,2.56036579470042,0.048434236724097086,35.0,18.628268953032038,13.094716058858978,9.0,45.0,3.0,464.3290846924879,535.3110912782611,418.31128150409023,351.735432994005,389.9904607168194,535.3078617074559
3380.0000000000005,36.1380225717243,23.11994786873441,97.46433509703436,119.62779913569466,43.49503450503145,8.660405932181334,50.85471894793516,15.03617907973063,96.63238314400813,49.05464985816928,97.44711721724497,119.61719071584751,3.482015183662276,5.679204871638611,3.2250326395537248,8.904237511192337,2.5572081227477974,0.04850379327786392,35.0,18.630512639369044,13.092088608409767,9.0,45.0,3.0,464.3395007971611,535.4101284505014,418.32227845278834,351.831960446556,390.08617196337815,535.4069102028676
3390.0000000000005,36.11099377105362,23.097638733447297,97.4482391185643,119.69414735474146,43.48943701747066,8.65525794271565,50.8685134780784,15.047451354085126,96.61364087268298,49.060161153140825,97.43096708096476,119.68352343068337,3.4913373805770043,5.691596606218432,3.225511195878818,8.91710780209725,2.5540664880182806,0.048573119596529296,35.0,18.632759076595505,13.08947430123692,9.0,45.0,3.0,464.3498744139415,535.5090677184252,418.3332170937287,351.92794556347906,390.1813409865696,535.5058607265798
3400.0000000000005,36.0840212858808,23.075356763086237,97.43226187116495,119.76050559107632,43.48386157058341,8.65012973657997,50.88228475420215,15.058702296010948,96.5950210629657,49.06566591930783,97.41493574475379,119.74986617623487,3.5006527574704736,5.7039717524357405,3.2259860731032117,8.929957825538953,2.550940765684976,0.04864221728162074,35.0,18.63500830149724,13.086873153275915,9.0,45.0,3.0,464.36020577843016,535.6079083621947,418.3440978041394,352.02339423863526,390.27597384181325,535.6047125632552
3410.0000000000005,36.05710501565123,23.05310203062902,97.41640184769136,119.82687245096406,43.47830818235622,8.645021336424803,50.89603300007004,15.069932096161152,96.5765221904837,49.071164156850784,97.39902170117303,119.81621755847442,3.509961305727089,5.716330362252614,3.2264572685844226,8.942787630837039,2.547830831139187,0.04871108786171901,35.0,18.637260349668846,13.0842851842595,9.0,45.0,3.0,464.37049512754754,535.7066496912529,418.3549210975469,352.1183123454762,390.37007648109375,535.7034650224031
3420.0000000000005,36.030244855130015,23.03087460414412,97.400657567556,119.89324657740264,43.472776865691046,8.639932760198406,50.909758432982734,15.08114093977946,96.55814275757542,49.07665586648045,97.3832234693432,119.88257622014204,3.5192630195624424,5.728672490359564,3.226924782702005,8.955597273061569,2.544736560831148,0.04877973287818376,35.0,18.639515253777855,13.081710411833171,9.0,45.0,3.0,464.3807426984014,535.8052910465337,418.3656874991832,352.2127056704283,390.4636547617053,535.8021174450689
3430.0000000000005,36.00344069494939,23.008674546883757,97.38502757713037,119.95962664873184,43.4672676289993,8.634864021691044,50.92346126445608,15.092329007259307,96.53988129368645,49.08214104946393,97.36753959534607,119.94894083944604,3.5285578962096134,5.740998195159344,3.227388618775508,8.96838681393485,2.5416578323877634,0.04884815388848354,35.0,18.641773043909154,13.079148850753882,9.0,45.0,3.0,464.39094872760097,535.903831798318,418.37639753200807,352.30657990607733,390.55671444506095,535.9006692018065
3440.0000000000005,35.97669242192332,22.986501917499822,97.36951044940419,120.02601137794689,43.46178047658884,8.629815130889085,50.93714170069838,15.10349647453802,96.52173635501678,49.087619707724286,97.35196865188377,120.01531012914204,3.537845928690116,5.753307527127963,3.2278487763134542,8.981156303441416,2.5385945245972543,0.04891635236636645,35.0,18.64403374781421,13.076600513061578,9.0,45.0,3.0,464.4011134510832,536.0022713455016,418.38705171428927,352.39994065298225,390.6492611984461,535.9991196916392
3450.0000000000005,35.949999919436976,22.964356770307237,97.35410478412996,120.09239951167984,43.456315408996815,8.624786094279898,50.9507999428928,15.114643513331544,96.50370652466977,49.093091843922025,97.33650923842295,120.0816828357091,3.547127114765491,5.765600543540433,3.2283052592291246,8.993905802769557,2.535546517442515,0.0489843298267052,35.0,18.64629739108261,13.074065407981324,9.0,45.0,3.0,464.4112371038992,536.1006091141162,418.39765055700735,352.49279341901865,390.741300595014,536.0974683408374
3460.0000000000005,35.92336306814261,22.942239156366043,97.338809210486,120.15878983234586,43.4508724230879,8.619776914940417,50.964436186685866,15.125770290721448,96.4857904154167,49.09855746181961,97.32115998386008,120.14805774138142,3.556401450689956,5.777877298738296,3.228758070117382,9.006635368855676,2.5325136922065847,0.049052087738427216,35.0,18.64856399700983,13.071543541277832,9.0,45.0,3.0,464.4213199206289,536.1988445584813,418.4081945549764,352.5851436109493,390.8328381064912,536.1957146039156
3470.0000000000005,35.89678174352699,22.92014911982096,97.32362237159148,120.22518114547051,43.44545151218293,8.614787592654181,50.97805062502545,15.136876971474235,96.46798665376944,49.104016564613055,97.30591953102847,120.21443365165608,3.565668934649496,5.790137847757526,3.2292072132637712,9.019345061021296,2.5294959308688307,0.04911962757602559,35.0,18.65083358748973,13.069034919188596,9.0,45.0,3.0,464.43136213411634,536.2969771540872,418.41868422941553,352.67699658600407,390.9238791477368,536.2938579567638
3480.0000000000005,35.87025582050338,22.89808670389459,97.30854294794426,120.29157229662638,43.44005266688183,8.609818124667582,50.991643445014574,15.1479637154776,96.45029390406845,49.10946915766425,97.29078656014748,120.28080941184714,3.574929564635273,5.802382246493501,3.2296526925870523,9.032034939080551,2.52649311707545,0.0491869507856863,35.0,18.653106182295968,13.066539541968552,9.0,45.0,3.0,464.44136397665886,536.3950064053098,418.4291200511178,352.76835757248705,391.01442901059096,536.3918979038435
3490.0000000000005,35.843785169563695,22.876051945447276,97.29356963842861,120.35796215721643,43.434675873403286,8.60486850416015,51.0052148269849,15.159030691120336,96.43271084906515,49.114915246264445,97.27575976982328,120.3471838933924,3.5841833383433217,5.81461054731214,3.230094512118688,9.044705059430829,2.5235051350948647,0.049254058787629874,35.0,18.65538180009014,13.0640574106622,9.0,45.0,3.0,464.4513256784683,536.4929318384677,418.4395025285471,352.8592317523664,391.1044929171002,536.4898339719482
3500.0000000000005,35.81736965603866,22.854044908844628,97.27870116274649,120.42434967260272,43.42932111184059,8.5999387186356,51.01876494455479,15.170078105023777,96.41523619279056,49.12035483539711,97.26083787948606,120.41355603682716,3.593430256884014,5.826822808574852,3.2305326788934967,9.05735548746835,2.5205318706595103,0.04932095301595449,35.0,18.657660456948463,13.061588523751311,9.0,45.0,3.0,464.4612475139549,536.5907530643522,418.449832172374,352.94962422123245,391.19407600842527,536.5876657658596
3510.0000000000005,35.791009130614256,22.832065743182735,97.2639362422562,120.49073396303368,43.42398834453444,8.595028730213528,51.032293952082895,15.181106096018198,96.39786864224313,49.1257879248339,97.2460196102428,120.4799249627651,3.6026703179515644,5.839019072270408,3.2309671971182605,9.06998626938867,2.517573207904784,0.04938763478641364,35.0,18.65994216082112,13.059132883996654,9.0,45.0,3.0,464.4711298920597,536.6884699245736,418.4601097789142,353.0395402154759,391.2831833792448,536.685393128074
3520.0000000000005,35.764703440224544,22.81011448112781,97.24927360539746,120.55711400651204,43.41867753047842,8.590138498468209,51.04580199771885,15.192114791503228,96.38060691060527,49.13121451309485,97.23130369027022,120.54628965246332,3.611903521873392,5.8511993779416445,3.231398080418906,9.082597458360553,2.5146290324082807,0.04945410547619085,35.0,18.662226912844236,13.056690495758287,9.0,45.0,3.0,464.48097307173794,536.7860820656956,418.47033615136206,353.128984825644,391.3718200890692,536.7830157099063
3530.0000000000005,35.741384129751424,22.78906627814274,97.23872047218556,120.61930591092516,43.417190267748325,8.588768935833683,51.06425460096772,15.207149595762871,96.36736777019907,49.13741314781431,97.22069550746322,120.60872570856952,3.6212366078650247,5.858575125392584,3.237392259235537,9.09596738462812,2.511840116956853,0.04952517925215517,35.0,18.60410733390773,13.035103845812728,9.0,45.0,3.0,464.48758579895264,536.8754962703795,418.58061649692286,353.21200384127746,391.4511431990695,536.872786715902
3540.0000000000005,35.7179935242562,22.76854783286427,97.23080619387424,120.68521198757644,43.41507371005239,8.586819818344452,51.08117608442769,15.220933240893372,96.35680775517164,49.14429952171878,97.21272694146124,120.67449365940472,3.6306215447377386,5.872533744951896,3.2372346208652227,9.10976836581712,2.509148434658775,0.049595134180225035,35.0,18.60836172218876,13.032690836536744,9.0,45.0,3.0,464.4950154463178,536.9681600138653,418.5586861406513,353.285455724511,391.525217240483,536.9652977803441
3550.0000000000005,35.693427942152184,22.747511169926607,97.21984218579784,120.75100666598844,43.41154736628379,8.58357228212327,51.09651001901729,15.233420715615296,96.34323066654666,49.15050139556075,97.20170934992223,120.74022084403724,3.63989285745226,5.885568181369786,3.2373384207573683,9.122906602127154,2.5063667968822374,0.049662906740543,35.0,18.6117286071987,13.030194943270828,9.0,45.0,3.0,464.5035059695002,537.0625679612539,418.55222356844325,353.3659782753436,391.6055576214844,537.0596467388929
3560.0000000000005,35.66829890671258,22.726161861209047,97.20724346918598,120.8164610406862,43.40732614780258,8.579684547407622,51.11101006056639,15.245226457309968,96.32803497291165,49.15628993890391,97.18905739602432,120.80563309104372,3.6490982668434646,5.898106002344896,3.23758696101046,9.135692963355357,2.5035480810052,0.04972953880230331,35.0,18.614644559077306,13.027843614344365,9.0,45.0,3.0,464.51242244137273,537.1575217361143,418.55384785543646,353.44994705552585,391.688966073218,537.1545751344636
3570.0000000000005,35.6429036745102,22.7046617458596,97.19384893472115,120.88173814528405,43.40275588604519,8.575475020895738,51.125069633419024,15.256671123438936,96.3120534320752,49.16186073992088,97.17560983345635,120.87088094015915,3.658266245710335,5.910382453798957,3.237907448186198,9.148289901985155,2.5007173583148563,0.049795480757590514,35.0,18.617328777502166,13.025566610513865,9.0,45.0,3.0,464.5215387029248,537.2527088443269,418.55955910707854,353.5354364573012,391.773730272675,537.2497538779652
3580.0000000000005,35.61739602458538,22.68309677836561,97.18009291849113,120.94692564935843,43.39801533352089,8.571108289589118,51.13889190456722,15.267920265795963,96.2957171971239,49.16731670178604,97.16180092732881,120.9360458069421,3.6674121154179287,5.922517679390284,3.2382636022230926,9.160781281613376,2.497887064042007,0.049860972835595936,35.0,18.619894586757084,13.02333283985547,9.0,45.0,3.0,464.53074070911407,537.3479720582736,418.56734379178744,353.62148698108194,391.8589734898968,537.3450174374544
3590.0000000000005,35.591855076732685,22.661511440977048,97.166198590399,121.01206843158984,43.39319651428407,8.566669092836547,51.15258154337924,15.279059158876008,96.27924779117232,49.17271092519053,97.14785381086162,121.00116936868808,3.676543751613353,5.934573438439882,3.2386367689693887,9.173210207409271,2.495063523556289,0.0499261390161511,35.0,18.622400343300914,13.021126612699392,9.0,45.0,3.0,464.53997011513786,537.4432305278798,418.57616899684393,353.7076085034781,391.9442470230448,537.4402807133656
3600.0000000000005,35.56632145060366,22.639928683918413,97.15228009140725,121.0771890887246,43.388346764418685,8.562201025190802,51.16619250685492,15.29013175550108,96.26275849587881,49.1780707641953,97.13388260592271,121.06627253987348,3.6856652392785407,5.946581530663114,3.2390173853922564,9.185598916055367,2.4922499249696983,0.0499910440877948,35.0,18.624876089304166,13.01893996315914,9.0,45.0,3.0,464.5491971083581,537.5384425515555,418.5855052970412,353.79355216831954,392.0293229259688,537.5354997719687
3610.000000000001,35.54081594329317,22.61836027394679,97.13839533178113,121.1422984734383,43.38349043506593,8.557726517168362,51.17975268502715,15.301160773106687,96.24630676420291,49.183410256925406,97.11994521280947,121.1313653628544,3.694777304872457,5.958556104921296,3.239399321225138,9.197955426146434,2.4894478522472,0.05005570346239052,35.0,18.62733730713046,13.016768856273243,9.0,45.0,3.0,464.558406438489,537.6335862643415,418.5950813035977,353.8791928602544,392.11408687221706,537.6306516737483
3620.000000000001,35.51534918893765,22.59681230950872,97.12457362094426,121.20740185600296,43.378640016161576,8.553257076849777,51.19327645062831,15.312157919712831,96.22992166711859,49.18873663331743,97.10607093556034,121.19645264963049,3.703882710984524,5.970508312976674,3.239781528560436,9.210289841537108,2.486658072142067,0.05012015796742991,35.0,18.62979194610472,13.01461119834704,9.0,45.0,3.0,464.567590408976,537.7286504011959,418.60475783771767,353.9644681828891,392.198482063222,537.7257245463164
3630.000000000001,35.48992659859396,22.575287932121057,97.1108294734276,121.27250142123648,43.37380193495954,8.548798629012142,51.20677129551476,15.323129300144956,96.2136175876726,49.194053614132365,97.09227428590218,121.26153636915024,3.712981463257947,5.982441623420348,3.2401622260296707,9.222603849450019,2.4838809298438207,0.05018441003463045,35.0,18.63224411253788,13.012465938149262,9.0,45.0,3.0,464.5767451474513,537.8236289125249,418.61446376956354,354.0493483523702,392.28248153800047,537.8207120542579
3640.000000000001,35.46455087426042,22.55378872644997,97.097169707118,121.33759771323211,43.36897948456882,8.54435421184013,51.22024116307785,15.33407813021654,96.19740126571625,49.19936309294002,97.07856208009133,121.32661695393546,3.7220736500013505,5.994357960421164,3.240540580478443,9.234898540899607,2.4811165520317573,0.05024846272042298,35.0,18.634695929144243,13.010332566843829,9.0,45.0,3.0,464.58586873445,537.9185184117836,418.6241632038815,354.13382051402726,392.3660738476551,537.9156106635712
3650.000000000001,35.439223374161024,22.532315564520676,97.08359750793089,121.40269076182966,43.36417434157343,8.53992537453081,51.23368811136489,15.34500610268492,96.18127584652301,49.20466606525423,97.06493750320027,121.39169437230936,3.731159323330348,6.0062583703847965,3.240916173100586,9.247174543485384,2.478364964386341,0.05031231820430952,35.0,18.637148478495817,13.008210771563824,9.0,45.0,3.0,464.59496029838954,538.0133171130561,418.6338374000674,354.2178794642834,392.44925462023394,538.0104185071328
3660.000000000001,35.413944727371145,22.510868878709005,97.07011394337992,121.46778008181168,43.35938736157736,8.535512909998545,51.247113288069215,15.355914214658014,96.16524236748484,49.20996303608376,97.05140162212328,121.45676810913204,3.7402388099888846,6.018143882634483,3.24128905313397,9.259432935768452,2.4756261314223327,0.05037598225495604,35.0,18.639602330696615,13.006100420493908,9.0,45.0,3.0,464.60401946597176,538.1080238772149,418.64347721733486,354.3015248018048,392.5320238285471,538.1051344065564
3670.000000000001,35.388715199219575,22.489448889832087,97.0567190694158,121.53286499126034,43.354618977384405,8.531117221629358,51.26051735739109,15.366803020287191,96.14930086211088,49.21525426438456,97.0379544923908,121.52183746711472,3.7493120628998113,6.030014704344689,3.241659058872832,9.27167376321752,2.472899990097537,0.050439455508264765,35.0,18.642057790398383,13.004001441751086,9.0,45.0,3.0,464.6130461227893,538.2026379387163,418.65307810342745,354.3847582691329,392.61438344178384,538.1997575763029
3680.000000000001,35.36353486797346,22.468055710462753,97.04341243640138,121.5979447244008,43.349869403743625,8.526738511883707,51.27390073763048,15.377672865907073,96.13345086235432,49.220539884562406,97.0245956640271,121.58690167248004,3.7583791024174977,6.041871034958689,3.2420261477818775,9.283897182740567,2.4701864632998034,0.05050273945556135,35.0,18.64451502101241,13.001913797914142,9.0,45.0,3.0,464.6220402882902,538.2971587374061,418.6626379155191,354.4675827020367,392.6963364140181,538.2942874459819
3690.000000000001,35.33840371474858,22.446689396380638,97.03019334248616,121.66301848293932,43.34513874215353,8.52237687884491,51.28726371788902,15.388523992698197,96.11769165008621,49.225819967219365,97.01132443488969,121.65195992281603,3.7674399396953944,6.0537129996503936,3.2423903001287853,9.296103299779181,2.4674854672084803,0.050565835427548,35.0,18.64697411365017,12.999837467666168,9.0,45.0,3.0,464.63100205066337,538.3915858274813,418.67215573274257,354.5500014617119,392.7778861774873,538.3887235646984
3700.000000000001,35.31332167023883,22.425349973130608,97.0170609644731,121.72808546128168,43.340427035336816,8.518032366407567,51.30060651968436,15.399356586808436,96.10202238696256,49.23109455046699,96.99813998151377,121.71701141037204,3.776494580707783,6.06554068461809,3.2427515073744275,9.308292191992516,2.4647969149866955,0.05062874465895294,35.0,18.649435122179167,12.997772437273682,9.0,45.0,3.0,464.6399315327413,538.4859188288053,418.6816312550764,354.6320181505375,392.85903638075945,538.483065549814
3710.000000000001,35.288288638646655,22.4040374497082,97.00401442510513,121.79314485992194,43.335734295084805,8.513704989932421,51.31392932859959,15.410170805094936,96.08644218120803,49.23636365607399,96.98504142638784,121.78205533450898,3.785543031647857,6.077354160535278,3.24310976912748,9.320463929662756,2.4621207186767955,0.050691468366122185,35.0,18.65189808089156,12.995718696093148,9.0,45.0,3.0,464.648828874662,538.5801574024425,418.6910644955017,354.7136364655239,392.9397907543725,538.5773130612437
3720.000000000001,35.26330450941799,22.382751826561105,96.99105282584608,121.85819589267167,43.33106051590279,8.509394748819659,51.327232306910425,15.420966785399171,96.07095012014128,49.24162729752487,96.97202787072898,121.84709090755037,3.7945852951232784,6.089153483980137,3.24346508606992,9.332618570050057,2.4594567901910507,0.050754007699005246,35.0,18.654363015570084,12.99367623518964,9.0,45.0,3.0,464.6576942270704,538.6743012396763,418.7004556255204,354.79486012446813,393.0201530465153,538.6714657886504
3730.000000000001,35.23836915642484,22.36149319139946,96.97817525574234,121.92323793289086,43.32640567277415,8.505101624439988,51.34051559737174,15.431744649637665,96.05554528004222,49.24688548110271,96.95909840335779,121.91211749724069,3.803621375480071,6.10093870727442,3.243817460495054,9.344756167769471,2.4568050405884665,0.05081636377160824,35.0,18.656829941787976,12.99164504835352,9.0,45.0,3.0,464.6665278791705,538.7683502498052,418.7098050399432,354.87569295994,393.1001269960889,538.7655236342321
3740.000000000001,35.21348243950958,22.340261570039445,96.96538078189965,121.98827029884006,43.32176972428229,8.500825583007154,51.35377932373122,15.442504504234194,96.0402267151666,49.25213820603972,96.94625209115662,121.9771344268898,3.812651274696535,6.1127098626789005,3.244166900658068,9.356876763336968,2.454165379728237,0.05087853766078042,35.0,18.65929886089907,12.989625138273084,9.0,45.0,3.0,464.67533005885,538.8623042819545,418.71911338614245,354.956138862627,393.1797163700609,538.8594864541245
3750.000000000001,35.18864422127293,22.319056942836653,96.95266848994541,122.05329225118044,43.317152633234016,8.496566594596857,51.367023612134965,15.453246457494572,96.0249934978021,49.257385472647854,96.9334880195214,122.04214095731533,3.821674995727683,6.124466991068761,3.2445134148856245,9.368980405954387,2.451537720090833,0.05094053046840143,35.0,18.661769777367223,12.987616496834562,9.0,45.0,3.0,464.68410092964376,538.95616309667,418.7283811172933,355.0362015296032,393.25892487463983,538.9533540094209
3760.000000000001,35.16385436733722,22.29787929026997,96.94003749093704,122.11830306917494,43.31255436631247,8.492324632828115,51.38024859301452,15.463970621134592,96.00984472560631,49.26262728406664,96.92080529927638,122.10713636790712,3.830692541891176,6.1362101367881206,3.2448570099216614,9.38106714670978,2.4489219753664804,0.05100234328809915,35.0,18.664242697931517,12.985619112372376,9.0,45.0,3.0,464.692840650736,539.0499264624614,418.737608612157,355.1158845750418,393.33775614050086,539.0471260691309
3770.000000000001,35.13911274470349,22.27672859294313,96.92748691857769,122.1833020528249,43.30797489142964,8.488099672422322,51.393454397615805,15.474677107462584,95.99477951896813,49.26786364572496,96.9082030638924,122.17211995865642,3.839703918831548,6.1479393490724,3.245197693720786,9.393137042793184,2.4463180602872083,0.05106397722991384,35.0,18.666717629278537,12.98363297076196,9.0,45.0,3.0,464.7015493793972,539.1435941603585,418.7467962103768,355.1951915417982,393.4162137287404,539.1408024146041
3780.000000000001,35.114419220269696,22.25560483034468,96.9150159232371,122.2482885197074,43.30341417631725,8.483891687903451,51.40664115635493,15.485366028045917,95.97979701499165,49.27309456420005,96.89568046350749,122.23709104710969,3.848709130294391,6.159654674264095,3.245535472217459,9.405190146481555,2.4437258904421664,0.051125433364706895,35.0,18.669194578053123,12.981658056672243,9.0,45.0,3.0,464.7102272715436,539.2371659834555,418.7559442337295,355.2741259170963,393.4943011447272,539.2343828392248
3790.000000000001,35.0897736603561,22.23450798069092,96.90262367042833,122.31326180466306,43.29887218793292,8.479700653050598,51.41980899805904,15.496037493096424,95.9648963659986,49.278320046861886,96.88323666340384,122.30204896804446,3.8577081821782735,6.171356162025504,3.2458703529181787,9.41722651494368,2.441145382237336,0.05118671277807156,35.0,18.67167355044984,12.979694353524224,9.0,45.0,3.0,464.7188744822338,539.3306417374386,418.76505299212414,355.3526911358123,393.57202184121104,539.3278671489229
3800.000000000001,35.065175930470424,22.213438020777343,96.89030933959936,122.37822125909469,43.294348892147376,8.475526540608826,51.43295804962271,15.506691611193332,95.9500767383228,49.283540101640256,96.87087084279985,122.36699307279974,3.866701079292639,6.183043859952494,3.2462023422681807,9.429246202220675,2.4385764528624043,0.05124781652746057,35.0,18.674154552016834,12.97774184362504,9.0,45.0,3.0,464.7274911658304,539.4240212404045,418.77412278786494,355.4308905834502,393.64937922113006,539.4212551620361
3810.000000000001,35.04062589622453,22.19239492487065,96.8780721246514,122.4431662437799,43.28984425438153,8.47136932287691,51.44608843585471,15.517328489160263,95.93533731276295,49.28875473670229,96.85858219536685,122.43192271877363,3.875687822741979,6.194717807825096,3.2465314450711302,9.441249252896228,2.4360190202875303,0.051308745612451086,35.0,18.676637587880805,12.975800509164683,9.0,45.0,3.0,464.7360774731701,539.5173043130532,418.78315394782135,355.5087276035668,393.7263766344476,539.5145466951307
3820.000000000001,35.016123438175846,22.171378702142363,96.86591134376289,122.50809625366406,43.28535823269235,8.467228965326113,51.459200251901926,15.52794821354786,95.92067739859138,49.293963974229534,96.84637003912854,122.49683740674266,3.8846684269600686,6.206378083797357,3.24685767592674,9.453235759724098,2.43347300740457,0.051369501152847816,35.0,18.679122651912113,12.97387030070712,9.0,45.0,3.0,464.744633579007,539.6104908752923,418.79214643915424,355.586205110936,393.8030170757846,539.6077416760705
3830.000000000001,34.99166839191694,22.150389287158248,96.853826075227,122.5730105799646,43.28089078222508,8.463105430706833,51.47229363139354,15.53855094976234,95.90609605751608,49.2991678049172,96.83423345208638,122.561736425569,3.8936428940678094,6.2180247056518985,3.247181041568423,9.46520574722032,2.430938328124828,0.05143008416179638,35.0,18.681609749870177,12.971951235106928,9.0,45.0,3.0,464.7531596261778,539.7035807260233,418.80110103941973,355.66332682631605,393.8793041820786,539.7008399010193
3840.000000000001,34.96726062284291,22.12942665142629,96.84181555700115,122.63790863337756,43.27644186851949,8.458998691331601,51.48536869540471,15.54913681745461,95.8915925145956,49.30436623918126,96.8221716719708,122.62661918581767,3.902611231679692,6.229657729793771,3.2475015478442155,9.477159277637984,2.4284149035155105,0.0514904956839996,35.0,18.684098890162204,12.970043284345252,9.0,45.0,3.0,464.7616557621391,539.7965737220275,418.8100179113091,355.7400958858088,393.9552411502101,539.7938412269048
3850.000000000001,34.942899994931594,22.108490766094235,96.82987903795416,122.70278984156766,43.272011454933214,8.454908717467674,51.498425563352015,15.559705918557825,95.87716600590704,49.30955928838051,96.81018394742505,122.69148511495524,3.9115734463040552,6.241277206338606,3.247819201070324,9.489096407408928,2.425902654691281,0.05155073673583896,35.0,18.686590078065308,12.968146425580244,9.0,45.0,3.0,464.77012213595367,539.8894697348953,418.81889729437455,355.81651543292605,394.0308311396009,539.8867455253668
3860.000000000001,34.91858637003887,22.08758160062172,96.81801577632935,122.76765364779668,43.26759950196326,8.450835476710608,51.511464351696006,15.570258352554164,95.8628157770391,49.314746963620905,96.79826953646915,122.75633365618626,3.920529547800861,6.25288318927112,3.248134011060385,9.501017200331503,2.423401503417032,0.051610808364280336,35.0,18.689083315838328,12.966260635113713,9.0,45.0,3.0,464.7785588975841,539.9822686501541,418.82773944501344,355.8925885724608,394.10607727081214,539.979552682168
3870.000000000001,34.894319608468315,22.066699122739124,96.80622503936243,122.832499508953,43.263205968111095,8.446778934781605,51.52448517393769,15.580794216474033,95.84854108266649,49.319929275749125,96.7864277061176,122.82116426625078,3.9294795414308337,6.264475724278375,3.24844598397104,9.512921708249417,2.420911372091148,0.05167071154311806,35.0,18.691578604496613,12.964385888578247,9.0,45.0,3.0,464.7869661970003,540.0749703648984,418.8365446263479,355.96831837286805,394.180982626947,540.0722625945158
3880.000000000001,34.870099569468145,22.045843298762637,96.79450610447839,122.89732689525704,43.25883081038851,8.44273905599465,51.53748814112739,15.591313605310065,95.83434118774464,49.32510623562632,96.77465773357484,122.88597641528423,3.93842343425648,6.276054859273481,3.2487551275458126,9.524809986819294,2.418432183795252,0.05173044725797327,35.0,18.694075944107453,12.962522160852927,9.0,45.0,3.0,464.7953441838552,540.1675747866547,418.8453131024364,356.04370786317224,394.25555025128466,540.1648751701314
3890.000000000001,34.845926111407,22.025014093689947,96.78285825928806,122.9621352898602,43.25447398457238,8.438715803491052,51.55047336220794,15.601816612296204,95.8202153674939,49.33027785420524,96.76295890623312,122.95076958641124,3.9473612391743274,6.287620650882796,3.249061454358369,9.536682105241166,2.415963862287902,0.05179001655936781,35.0,18.696575333967417,12.960669426143395,9.0,45.0,3.0,464.8036930073597,540.2600818328566,418.8540451370547,356.1187600337199,394.3297831477773,540.2573903267167
3900.000000000001,34.821799091953686,22.00421147134796,96.7712808018666,123.02692418902092,43.25013544536965,8.434709139391657,51.56344094417428,15.612303329038582,95.80616290768019,49.33544414262042,96.75133052194947,123.0155432757789,3.9562929589624023,6.299173139123377,3.2493649686028783,9.548538107726255,2.413506332005935,0.05184942035317409,35.0,18.699076772694013,12.95882765793084,9.0,45.0,3.0,464.8120128162081,540.3524914308936,418.8627409917112,356.1934778356389,394.4036842807095,540.3498079918152
3910.000000000001,34.79771836816116,21.983435394433517,96.75977304062637,123.09169310105904,43.245815146517245,8.430719024889129,51.57639099218489,15.62277384560656,95.79218310448394,49.340605112214966,96.7397718889205,123.080296991882,3.965218605610717,6.310712378251619,3.249665682065344,9.560378060316966,2.411059518077816,0.05190865965528143,35.0,18.70158025828607,12.95699682903006,9.0,45.0,3.0,464.8203037585126,540.4448035168145,418.8714009254121,356.2678641813323,394.47725657532806,540.4421281020043
3920.000000000001,34.77368379620856,21.962685824441166,96.74833429332065,123.15644154740336,43.24151304043984,8.426745419931592,51.58932360756857,15.633228248923444,95.7782752635054,49.34576077439118,96.72828232468375,123.14503025577436,3.9741381863312495,6.322238414272889,3.2499636026126204,9.572202016885509,2.408623346266212,0.05196773540684648,35.0,18.704085789071936,12.955176912103129,9.0,45.0,3.0,464.82856598209094,540.5370180373176,418.8800251978727,356.3419219465146,394.5505029203704,540.5343506037857
3930.000000000001,34.749695231786376,21.94196272159689,96.73696388637033,123.22116905903935,43.23722907886065,8.422788283786417,51.602238888087534,15.643666622981584,95.76443869906963,49.35091114048788,96.71686115544588,123.20974259843337,3.983051707869067,6.333751292352421,3.2502587372881893,9.584010029640607,2.4061977429783497,0.052026648533457835,35.0,18.706593364790702,12.953367879789027,9.0,45.0,3.0,464.83679963381127,540.6291349454839,418.888614060706,356.41565397376166,394.6234261697821,540.6264754505248
3940.000000000001,34.72575253061379,21.921266045151583,96.7256611581992,123.28587517930168,43.23296321325604,8.418847575460461,51.615136934020846,15.654089053760458,95.75067273757239,49.35605622244657,96.70550771941728,123.27443356351988,3.9919591879269127,6.34525107460772,3.250551102291796,9.595802176899516,2.403782635333696,0.052085400092887695,35.0,18.709102982146415,12.95156970320994,9.0,45.0,3.0,464.8450048592156,540.7211542024036,418.89716776298343,356.4890630638768,394.69602913533225,540.7185026040321
3950.000000000001,34.701855548098344,21.90059575397464,96.71442545763952,123.35055946385546,43.22871539443836,8.414923253314555,51.628017844312296,15.664495626112853,95.73697671589521,49.36119603259282,96.69422136521852,123.33910270567486,4.0008606266473645,6.3567377951708295,3.250840699445504,9.607578494616332,2.4013779511902857,0.052143990902881694,35.0,18.711614637236323,12.949782352461568,9.0,45.0,3.0,464.85318180380415,540.813075778126,418.9056865449108,356.5621519754107,394.768314590742,540.810432033303
3960.000000000001,34.678004132565,21.879951886786444,96.703256135692,123.41522160720864,43.22448556315227,8.41101526637516,51.64088170870123,15.67488641740988,95.72334997424056,49.366330580842885,96.683001443654,123.40374971494056,4.00975603678026,6.36821150517912,3.251127539680597,9.619339044859716,2.398983618111545,0.05220242189688676,35.0,18.714128321091664,12.948005799675116,9.0,45.0,3.0,464.86133072850674,540.904899822936,418.9141707767248,356.63492353983577,394.8402852803538,540.9022638830266
3970.000000000001,34.6541981223869,21.85933443485419,96.6921525233362,123.47986125658343,43.220273648237246,8.407123552633152,51.653728598969394,15.685261490479943,95.70979183269533,49.37145987145544,96.67184728551032,123.46837424295614,4.01864543353487,6.379672246797048,3.251411641615231,9.63108388841228,2.3965995626393477,0.05226069403782672,35.0,18.716644017740407,12.946240026531882,9.0,45.0,3.0,464.8694518464928,540.99662643625,418.9226210244698,356.70738065162226,394.9119439786816,540.9939982586993
3980.000000000001,34.63043736149789,21.83874334773941,96.68111396918,123.54447799751016,43.216079585978555,8.403248056922166,51.6665585943075,15.695620914102337,95.6963016284074,49.37658391065537,96.66075823919279,123.53297587516585,4.027528805433256,6.391120027237475,3.251693001090473,9.642813028327948,2.3942257136235763,0.052318807957625016,35.0,18.71916171457576,12.944485005119644,9.0,45.0,3.0,464.8775453078634,541.0882556246648,418.9310376617884,356.77952603476234,394.9832934091809,541.0856351670872
3990.000000000001,34.60672169841534,21.818178576733715,96.67013984454849,123.60907142680212,43.211903317891895,8.399388728873816,51.67937178010493,15.705964762024736,95.6828787211843,49.38170270785827,96.6497336758217,123.59755420953296,4.03640617511744,6.402554911328219,3.2519716397662397,9.654526551094461,2.391862001056809,0.05237676472465759,35.0,18.721681401687874,12.942740704285654,9.0,45.0,3.0,464.8856112582224,541.1797873947838,418.93942098448383,356.85136234127214,395.0543362325095,541.177174616584
4000.000000000001,34.58305098350996,21.79764007382744,96.65922953642716,123.67364115587384,43.20774478719576,8.395545519659379,51.69216824252296,15.716293126002029,95.66952248653267,49.386816274327934,96.63877298217737,123.66210885658444,4.045277567833474,6.413976967877824,3.2522475805059745,9.666224548383799,2.3895083554330063,0.052434565428723295,35.0,18.7242030701774,12.941007093119085,9.0,45.0,3.0,464.8936498413629,541.2712217619137,418.9477712777738,356.92289219439704,395.1250750623073,541.2686166216099
4010.000000000001,34.55942506737679,21.777127790605615,96.64838244136074,123.73818680538255,43.20360393718856,8.391718380490715,51.70494806672198,15.726606126956426,95.6562323095774,49.39192462182797,96.62787555460088,123.72663943711284,4.054142971740825,6.425386208170084,3.2525208164009984,9.677907024571082,2.387164708307128,0.052492210669901854,35.0,18.726726711867343,12.93928413925363,9.0,45.0,3.0,464.9016612002224,541.3625587467749,418.9560887930472,356.994118152212,395.1955124779994,541.3599612033415
4020.000000000001,34.53584380259845,21.756641678648972,96.63759796814608,123.80270800234712,43.19948071340124,8.387907264610192,51.717711337343005,15.73690384037144,95.64300758766957,49.39702776315573,96.61704080168658,123.79114557896963,4.0630024066826484,6.4367826954269765,3.2527913644737887,9.689574059900767,2.38483099196884,0.05254970145295214,35.0,18.729252322289312,12.93757180919988,9.0,45.0,3.0,464.9096454748061,541.4537983700809,418.9643737405264,357.0650427350778,395.2656510191709,541.4512083838565
4030.000000000001,34.51230704232069,21.736181689441025,96.62687553699917,123.86720438695512,43.19537506163576,8.384112125478225,51.73045814152169,15.747186341002475,95.6298477296454,49.40212571197304,96.60626814344465,123.85562692149722,4.071855878960766,6.448166470478015,3.253059230988109,9.701225701466125,2.3825071392119375,0.052607038595693226,35.0,18.73177989452074,12.935870069302156,9.0,45.0,3.0,464.9176028041704,541.5449406619828,418.9726263366159,357.13566843466646,395.33549318717024,541.5423581924739
4040.000000000001,34.48881463941696,21.71574777394602,96.61621457660947,123.93167560892778,43.19128692692976,8.380332915816782,51.743188565109136,15.757453702529858,95.61675215290526,49.40721848214599,96.59555700836512,123.92008311445768,4.080703397629132,6.45953757810325,3.2533244245712147,9.712862002674465,2.380193083456541,0.05266422294277016,35.0,18.734309420757366,12.934178885308713,9.0,45.0,3.0,464.9255333271112,541.6359856591046,418.980846797134,357.20599771018215,395.4050414512325,541.6334106661402
4050.000000000001,34.465366446564204,21.695339882420168,96.6056145233949,123.99612132627362,43.18721625374885,8.376569587694007,51.755902692577685,15.767705997484144,95.60372028263772,49.41230608767694,96.58490683266287,123.98451381653206,4.089544991346299,6.4708960936948765,3.253586969502772,9.724483063197647,2.377888758718925,0.05272125558330066,35.0,18.73684089279413,12.93249822265676,9.0,45.0,3.0,464.93343718179426,541.7269334033682,418.9890353373647,357.2760329912419,395.47429825069935,541.7243658479296
4060.000000000001,34.44196231656808,21.674957964436885,96.59507482140872,124.06054120649571,43.18316298684303,8.372822087163398,51.76860060781459,15.777943297886791,95.59075155171136,49.417388542644176,96.5743170601917,124.04891869446884,4.098380652259676,6.482242033794321,3.253846861453356,9.73608889524768,2.375594099557249,0.052778137125467445,35.0,18.739374302506008,12.930828045974692,9.0,45.0,3.0,464.9413145053183,541.8177839436311,418.99719218260816,357.345776678531,395.5432659951283,541.8152237859762
4070.000000000001,34.41860210240901,21.65460196914688,96.5845949233167,124.12493492477203,43.179127070624574,8.369090362514157,51.78128239377632,15.788165674971708,95.57784540166855,49.422465861488206,96.56378714341741,124.11329742400176,4.10721040477745,6.49357546627139,3.254104121356245,9.747679587627635,2.3733090411655726,0.05283486858599958,35.0,18.74190964158248,12.929168319626116,9.0,45.0,3.0,464.94916543399023,541.9085373327052,419.005317545156,357.4152311411456,395.6119470626292,541.9059845340873
4080.000000000001,34.39528563658807,21.634271808586504,96.57417417042474,124.18930206410973,43.17510845248615,8.36537436865109,51.79394816034136,15.798373221630982,95.56500115856413,49.427538044860846,96.55331642337353,124.17764958825528,4.116034244946283,6.504896399810145,3.254358743598265,9.75925514340841,2.371033514940004,0.05289145063647233,35.0,18.74444691108954,12.927519037437037,9.0,45.0,3.0,464.9569900857813,541.9991935697393,419.01341190686,357.4843990997475,395.68034412917154,541.9966480918864
4090.000000000001,34.372012820258355,21.613967507026075,96.56381228993865,124.25364252423498,43.17110707813537,8.36167405888898,51.80659794318077,15.808565970915254,95.55221854676368,49.43260513960871,96.54290462721363,124.24197508498212,4.124852191498409,6.51620492895933,3.254610747590884,9.770815676550212,2.368767466792751,0.05294788414490792,35.0,18.746986088691187,12.92588009876539,9.0,45.0,3.0,464.964788624242,542.0897528325833,419.02147476644257,357.5532820302861,395.7484588134446,542.0872146347845
4100.000000000001,34.34878347365896,21.59368897094032,96.55350860326205,124.317955901103,43.16712287859895,8.357989372932877,51.81923183080822,15.818743998433716,95.53949687294664,49.437667140073415,96.53255107607744,124.30627351220512,4.133664270204593,6.527501096191749,3.254860157237398,9.78236125342915,2.36651082767904,0.05300417014502591,35.0,18.749527164691187,12.924251508485668,9.0,45.0,3.0,464.9725611782073,542.1802151477995,419.0295068482128,357.62188272483337,395.81629381144575,542.1776841923671
4110.000000000001,34.32559745086106,21.573436146564177,96.54326259500216,124.38224190154408,43.163155798293886,8.354320262837234,51.831849903909614,15.828907373450477,95.52683561080669,49.44272406072412,96.52225525437665,124.37054457617604,4.142470468308414,6.538784912589344,3.2551069622447555,9.793891874834099,2.364263535434075,0.053060309142767714,35.0,18.752070130727414,12.922633225665775,9.0,45.0,3.0,464.9803078786264,542.2705805868154,419.03750829174754,357.6902034072935,395.88385137687567,542.268056835564
4120.000000000001,34.30245460548109,21.55320898071443,96.5330737558517,124.44650024183454,43.159205780451614,8.350666679527874,51.844452240696526,15.839056163201576,95.5142342402119,49.447775916923376,96.51201665260899,124.43478799341676,4.151270822765553,6.550056465013771,3.2553511924229457,9.805407657436717,2.362025528101877,0.05311630227297576,35.0,18.75461497760932,12.921025213553888,9.0,45.0,3.0,464.98802885790434,542.3608492288894,419.0454792817936,357.75824630211406,395.9511337432117,542.358332644209
4130.000000000001,34.279354790464225,21.533007419592764,96.52294158171944,124.5107306472844,43.155272766834656,8.347028572539955,51.85703891433388,15.849190430825672,95.50169224636981,49.45282272366967,96.50183476649097,124.49900348850208,4.160065327554313,6.561315771670875,3.2555928439865305,9.816908615657404,2.3597967442085173,0.053172150110463445,35.0,18.757161696793787,12.919427435896525,9.0,45.0,3.0,464.9957242486551,542.451021161095,419.0534200101175,357.82601360990344,396.0181431198701,542.4485117046684
