time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
4140.000000000001,34.2562978586509,21.512831408300716,96.51286557296227,124.57493284672348,43.151356699212506,8.343405891382814,51.869609998770166,15.859310240060497,95.48920911892272,49.45786449566856,96.49170909618648,124.5631907906456,4.168854000447267,6.572562887966742,3.2558319315873243,9.828394819554065,2.357577122753544,0.05322785352913442,35.0,18.759710279170008,12.917839856379828,9.0,45.0,3.0,465.00339418223024,542.5410964715735,419.0613306687081,357.8935075137647,396.0848816955671,542.5385941058381
4150.000000000001,34.23328366310906,21.49268089187996,96.50284523843213,124.63910657786796,43.14745751894111,8.339798585151243,51.88216556790966,15.8694156545763,95.47678435611965,49.46290124796036,96.48163915035613,124.62734963835692,4.17763685418435,6.583797861038623,3.256068466213049,9.839866327251674,2.35536660334562,0.05328341333018804,35.0,18.762260714142258,12.91626243784316,9.0,45.0,3.0,465.0110387895935,542.6310752540988,419.06921144781506,357.9607301642351,396.1513516281166,542.6285799427789
4160.000000000001,34.2103120568814,21.472555814947498,96.49288009313561,124.70325158797158,43.143575166957035,8.336206602520235,51.8947056944854,15.879506737068766,95.4644174624323,49.46793299559352,96.47162444381792,124.69147977758944,4.186413896759608,6.595020730058549,3.2563024550035693,9.851323185062116,2.353165126049121,0.05333883024451135,35.0,18.764812990799385,12.914695142952668,9.0,45.0,3.0,465.0186582012129,542.7209576103472,419.0770625375417,358.0276836877187,396.2175550505304,542.7184693157168
4170.000000000001,34.18738289304129,21.45245612156583,96.482969657942,124.76736762906496,43.13970958393328,8.332629891889155,51.90723045032229,15.889583549471524,95.4521079482426,49.47295975357844,96.46166449725098,124.7555809605886,4.195185154495789,6.606231562824206,3.2565339193878,9.862765482212003,2.350972631480288,0.05339410523068529,35.0,18.76736709803623,12.913137934243592,9.0,45.0,3.0,465.02625254681345,542.8107436438568,419.0848841265472,358.0943701865123,396.2834940718248,542.8082623287166
4180.000000000001,34.164496024319085,21.432381755294216,96.47311345938266,124.83145446054137,43.13586070957584,8.32906840073093,51.91973990497311,15.899646169496464,95.43985532967723,49.47798153687802,96.45175883699864,124.81965294722512,4.203950631795891,6.617430390894137,3.2567628639200823,9.874193254814221,2.348789060492856,0.053449238960080726,35.0,18.7699230240205,12.911590775418006,9.0,45.0,3.0,465.0338219559948,542.9004334635283,419.0926764281765,358.1607917599506,396.3491707775877,542.8979590915503
4190.000000000001,34.14165130303003,21.412332657226614,96.46331102795331,124.89551184626578,43.13202848283201,8.325522075784704,51.93223412595327,15.909694699707416,95.42765912689049,49.482998359998014,96.44190699337126,124.88369550095956,4.21271033384327,6.62861724777808,3.2569892941911225,9.885606541969203,2.3466143547900975,0.05350423210686634,35.0,18.77248075718154,12.910053629044684,9.0,45.0,3.0,465.04136655577696,542.9900271808795,419.10043963314206,358.2269504540843,396.41458723341407,542.9875597154481
4200.000000000001,34.11884858201818,21.392308791881305,96.45356190135216,124.95953958663358,43.12821284290583,8.32199086399578,51.94471317851579,15.919729198577045,95.41551886747651,49.48801023756784,96.43210850388292,124.94770842026507,4.221464274111873,6.63979218187531,3.25721322025216,9.89700540212747,2.3444484566222314,0.053559085438117646,35.0,18.77504028950335,12.908526457274377,9.0,45.0,3.0,465.0488865029981,543.0795249499423,419.1081739165691,358.2928483073304,396.4797454769849,543.0770643521715
4210.000000000001,34.09608770487459,21.372310178701408,96.44386560800376,125.02353758917344,43.12441371597373,8.31847470022035,51.95717711731624,15.929749713902936,95.40343407083216,49.493017180115885,96.42236289679273,125.01169161188102,4.230212475291477,6.650955246281886,3.257434660866364,9.908389907148248,2.3422913068841837,0.05361379979305117,35.0,18.777601602204985,12.907009229356618,9.0,45.0,3.0,465.0563820397968,543.1689270693201,419.1158796831151,358.3584874922979,396.5446475466496,543.1664732995174
4220.000000000001,34.07336851330108,21.35233676154581,96.43422166736678,125.08750565072046,43.120631026701055,8.31497351788164,51.96962599134584,15.939756288910246,95.39140424665872,49.49801919571632,96.41266969138208,125.07564487490124,4.238954950834283,6.662106476191847,3.2576536317994607,9.919760107991308,2.3401428472456325,0.053668375919783365,35.0,18.780164674372088,12.9055019151358,9.0,45.0,3.0,465.06385331243,543.2582336976019,419.1235573259988,358.4238701085472,396.6092954947837,543.2557867192572
4230.000000000001,34.05069085507694,21.33238847785861,96.42462961954426,125.15144355966116,43.11686470694509,8.311487257025817,51.98205985640305,15.949748972277972,95.37942892512976,49.50301629531248,96.40302842757664,125.13956799822417,4.247691693705477,6.673245881449422,3.2578701303731563,9.931116011822578,2.338003020920561,0.05372281430824585,35.0,18.782729490045824,12.904004477388128,9.0,45.0,3.0,465.0713004498468,543.34744496901,419.1312070936023,358.4889981489918,396.673691318164,543.3450047465184
4240.000000000001,34.028054581133134,21.31246526644827,96.4150890173973,125.2153511107772,43.113114692223576,8.308015861055367,51.99447877252974,15.959727816073835,95.36750764909756,49.50800849187584,96.39343865805672,125.20346077664716,4.256422734857764,6.684373532932932,3.258084182103824,9.942457715036754,2.3358717717611763,0.053777115923685934,35.0,18.78529603527716,12.902516878567951,9.0,45.0,3.0,465.0787235781584,543.4365610175813,419.1388292013456,358.55387357212766,396.73783697880543,543.4341275155921
4250.000000000001,34.005459544549744,21.292567067031317,96.40559942489917,125.27922810574302,43.109380920175234,8.304559275304939,52.00688280210626,15.96969287422104,95.35563997255021,49.51299579972106,96.38389994661411,125.2673230118337,4.265148077370891,6.695489458706748,3.258295790479004,9.953785249185753,2.333749044258607,0.05383128137242124,35.0,18.78786429691468,12.90103908042056,9.0,45.0,3.0,465.0861228215218,543.5255819788223,419.1464238386824,358.6184983015376,396.8017344054773,543.5231551622023
4260.000000000001,33.98290559949494,21.27269381972735,96.3961604147203,125.34307435351116,43.105663329276155,8.301117445853947,52.01927200821191,15.97964420117944,95.34382545821805,49.51797823392593,96.37441186573818,125.33115451288025,4.273867748646674,6.706593725362432,3.2585049773077874,9.96509870267022,2.331634783464154,0.05388531156105422,35.0,18.79043426188309,12.899571044164816,9.0,45.0,3.0,465.0934983030484,543.6145079916752,419.1539911815682,358.6828742313439,396.86538549846847,543.6120878257133
4270.000000000001,33.96039260079348,21.252845464673328,96.38677156540496,125.40688966812354,43.10196185836879,8.297690319090803,52.031646453739526,15.989581851234163,95.33206367475165,49.52295580983508,96.3649739937955,125.39495509374753,4.2825817470721566,6.717686353792458,3.258711742109522,9.976398095901981,2.329528934905324,0.053939207024002726,35.0,18.793005917303788,12.898112731078127,9.0,45.0,3.0,465.1008501449381,543.7033391973774,419.1615314024813,358.7470032345124,396.92879213618033,543.7009256474822
4280.000000000001,33.93792040374654,21.233021941922857,96.37743246173443,125.47067386985674,43.09827644645524,8.294277841521932,52.04400620106777,15.999505878232412,95.32035419708671,49.52792854298912,96.35558591538813,125.45872457473048,4.291290086293434,6.728767388793775,3.2589160959225185,9.987683484716294,2.3274314445945725,0.05399296848168894,35.0,18.795579250324863,12.896664102204909,9.0,45.0,3.0,465.10817846860925,543.792075740738,419.1690446681688,358.8108871605344,396.9919561736152,543.7896687725729
4290.000000000001,33.915488864042025,21.213223191344863,96.36814269336034,125.53442678342948,43.0946070326093,8.290879959690528,52.05635131201658,16.009416335548053,95.30869660508304,49.53289644895057,96.34624721998969,125.52246278054037,4.29999279404327,6.739836896934929,3.2591180604473693,9.998954957382301,2.3253422589995347,0.05404659682587568,35.0,18.798154248088395,12.895225118731387,9.0,45.0,3.0,465.1154833947094,543.880717768629,419.17653114520544,358.87452783966125,397.05487944591925,543.878317348075
4300.000000000001,33.893097817945225,21.193449125970403,96.35890175436607,125.59814816889724,43.090953553374405,8.287496617767033,52.06868186382056,16.019313288901515,95.2970903799454,49.5378595344037,96.3369574014517,125.58616947261788,4.308689872437168,6.750894886756754,3.2593176367338392,10.010212523490594,2.3232613206919934,0.05410009263676967,35.0,18.800730902156147,12.893795767635254,9.0,45.0,3.0,465.1227650376326,543.9692654004367,419.1839913329309,358.9379274561639,397.1175640547192,543.9668714954446
4310.000000000001,33.87074716978208,21.173699737604466,96.34970946922472,125.66183799289628,43.087315963809445,8.284127777039998,52.080997897301785,16.029196774761544,95.28553534241229,49.54281783310944,96.32771628417449,125.64984461386103,4.31738133468599,6.76194144804431,3.2595148338755187,10.021456281919829,2.3211885874910108,0.05415345658449727,35.0,18.80330919728283,12.89237595095534,9.0,45.0,3.0,465.13002351396784,544.0577188249764,419.1914245101629,359.00108691297555,397.18001114820566,544.055331398772
4320.000000000001,33.84843674477322,21.153974944160893,96.34056531345539,125.7254960482826,43.08369418473468,8.280773367060931,52.09329947060312,16.03906684348027,95.27403095572531,49.54777135529048,96.31852334345717,125.7134880004341,4.32606719467614,6.772976589104503,3.2597096671501453,10.032686256254648,2.319123999877149,0.054206689369787016,35.0,18.80588911540713,12.8909656679495,9.0,45.0,3.0,465.13725896080786,544.146078213962,419.19883152083463,359.06400858573403,397.24222289574226,544.1436972343377
4330.000000000001,33.8261664009861,21.134274679084054,96.3314688965104,125.7891221655139,43.08008815718014,8.277433336067586,52.10558664488115,16.04892354780469,95.2625768196285,49.55272011136884,96.30937818857667,125.777099461587,4.334747471198914,6.78400036702242,3.2599021503134464,10.043902517335866,2.317067507177737,0.05425979175399651,35.0,18.80847064436483,12.889564875468295,9.0,45.0,3.0,465.1444714870741,544.2343437066968,419.20621241972503,359.1266941441442,397.30420102608485,544.2319691400937
4340.000000000001,33.80393599684347,21.1145988819066,96.32241983558573,125.85271619354972,43.07649782140735,8.274107631557854,52.11785947778439,16.058766937643668,95.25117254175011,49.55766411765893,96.30028043655281,125.84067884680252,4.343422173494385,6.795012819244288,3.2600922903389398,10.055105109583227,2.3150190582311403,0.05431276436743968,35.0,18.81105377324644,12.888173534259463,9.0,45.0,3.0,465.15166120911897,544.3225154611495,419.21356734585385,359.1891453097449,397.3659472690295,544.3201472749096
4350.000000000001,33.78174539325276,21.09494749524299,96.3134177646145,125.9162779969061,43.07292311778264,8.270796201098506,52.13011802498932,16.06859706130234,95.23981774690573,49.56260339156063,96.29122972115472,125.9042260206926,4.352091316039701,6.806013993369982,3.2602800978977373,10.06629409126772,2.312978602762363,0.05436560789626112,35.0,18.81363849006027,12.886791602069309,9.0,45.0,3.0,465.1588282436752,544.4105936447131,419.22089639425616,359.25136374194204,397.4274633010471,544.408231806516
4360.000000000001,33.75959444306462,21.07532045083724,96.30446227811032,125.97980741160694,43.06936398410837,8.267498989853095,52.142362346509934,16.07841397568791,95.22851201937559,49.56753794618612,96.2822256367084,125.96774081814982,4.360754908817114,6.817003919639248,3.2604655814639325,10.07746950110318,2.3109460888818365,0.05441832297508489,35.0,18.816224782148083,12.885419048566176,9.0,45.0,3.0,465.1659727052612,544.4985784106138,419.22819985153234,359.31335126355367,397.48875090236,544.4962228868943
4370.000000000001,33.73748300730107,21.05571768995605,96.29555302026354,126.04330431330176,43.06582036027763,8.264215944893806,52.15459249777302,16.088217773853273,95.21725499434184,49.572467798063656,96.27326782723921,126.0312231159612,4.369412982293664,6.827982670855051,3.2606487638058135,10.088631434660863,2.3089214673786627,0.0544709104764038,35.0,18.818812635928,12.884055830958516,9.0,45.0,3.0,465.1730947087648,544.5864699330431,419.2354777954533,359.37510947614106,397.54981170410224,544.584120691927
4380.000000000001,33.71541094514587,21.036139151479745,96.28668962295929,126.10676856773614,43.06229218576994,8.26094701288207,52.166808532329966,16.09800851265294,95.20604629434294,49.57739296326076,96.2643559244641,126.09467277949608,4.378065525566922,6.838950251559832,3.260829636978082,10.099779888537912,2.3069046887392295,0.05452337075716546,35.0,18.8214020403708,12.882701910044432,9.0,45.0,3.0,465.1801943687225,544.6742683799416,419.24273036995794,359.43664003300745,397.61064737166544,544.6719253892758
4390.000000000001,33.69337811636728,21.016584773655268,96.27787172332339,126.17020004488928,43.05877940065134,8.257692140995232,52.17901050535176,16.107786239705547,95.19488554716669,49.58231345755769,96.25548956533805,126.15808967860944,4.386712561878328,6.849906719507885,3.2610082180680195,10.110914937575904,2.3048957037765323,0.054575704594605416,35.0,18.823992983935227,12.881357247361905,9.0,45.0,3.0,465.1872717980209,544.7619739208556,419.2499577152971,359.4979445751799,397.6712595484436,544.7596371485389
4400.000000000001,33.67138438114791,20.9970544950358,96.26909896427945,126.23359862027888,43.055281944771096,8.254451276182465,52.19119847241235,16.117551002932203,95.18377238649276,49.58722929698206,96.24666839261516,126.22147368932326,4.39535412271825,6.860852144826185,3.2611845306999814,10.122036675526168,2.302894463772198,0.054627912862349845,35.0,18.82658545348778,12.880021803948296,9.0,45.0,3.0,465.19432710937696,544.8495867283126,419.25715997545456,359.55902472146016,397.73164985655217,544.8472561431081
4410.000000000001,33.64942959985246,20.977548253914733,96.26037099235597,126.2969641745421,43.051799757842986,8.251224365240432,52.20337248836867,16.127302849659145,95.17270644965603,49.59214049741036,96.23789205265642,126.28482469166818,4.403990201175552,6.871786537351146,3.261358569851009,10.133145107202155,2.30090092037383,0.05467999594991786,35.0,18.829179435754725,12.87869554090338,9.0,45.0,3.0,465.2013604149396,544.9371069785848,419.26433729430926,359.61988207455886,397.7918199019955,544.9347825486789
4420.000000000001,33.62751363304324,20.958065988208773,96.25168745723028,126.3602965906731,43.04833277957481,8.248011354933112,52.2155326075866,16.137041826799134,95.16168737716052,49.59704707458633,96.22916019497151,126.34814256889068,4.412620816178639,6.882709946922619,3.261530349733128,10.144240296655749,2.2989150256152606,0.054731954564117904,35.0,18.831774917432767,12.877378419576758,9.0,45.0,3.0,465.20837182611456,545.02453484838,419.27148981762736,359.6805182232861,397.85177127632494,545.0222165424942
4430.000000000001,33.60563634184842,20.93860763599298,96.24304801342169,126.4235957561586,43.044880949757605,8.244812192075187,52.2276788837626,16.146767980708717,95.15071481442884,49.60194904433519,96.22047247391384,126.41142720859824,4.421245987592249,6.893622424713177,3.2616998851879155,10.155322309901091,2.2969367319531444,0.05478378941777564,35.0,18.834371885156145,12.876070401180186,9.0,45.0,3.0,465.2153614537247,545.1118705166066,419.27861768805343,359.74093473745427,397.91150555222583,545.109558303825
4440.000000000001,33.58379758774448,20.919173135195994,96.23445231925844,126.48686156303842,43.04144420824037,8.24162682350817,52.23981137008253,16.15648135731618,95.13978841073133,49.60684642240784,96.2118285476471,126.47467850231754,4.429865716678417,6.904523992634144,3.2618671772267898,10.166391169860931,2.294965992216092,0.054835500987300105,35.0,18.836970325534708,12.87477144701188,9.0,45.0,3.0,465.22232940792543,545.1991141650726,419.28572104711367,359.80113317068964,397.97102428616,545.1968080140166
4450.000000000001,33.56199723273456,20.899762422613605,96.22590003728759,126.55009390403389,43.03802249501776,8.238455196182485,52.25193011905832,16.16618200199059,95.12890781960284,49.6117392245946,96.20322807855216,126.53789634342655,4.438480031519877,6.915414714256836,3.262032246727164,10.177446960984,2.293002759662956,0.0548870900781365,35.0,18.839570225330192,12.873481518444008,9.0,45.0,3.0,465.2292757966716,545.2862659732195,419.2928000341044,359.86111505894206,398.0303290176633,545.2839658535689
4460.000000000001,33.540235139062624,20.880375441993863,96.2173908336089,126.6132926858034,43.034615750064006,8.235297257003424,52.26403518285459,16.175869959804118,95.11807269822593,49.6166274666254,96.19467073256547,126.60108063708503,4.4470889399980855,6.926294621842872,3.2621950992850564,10.188489721127928,2.2910469879499,0.05493855723762573,35.0,18.84217157159924,12.872200576887051,9.0,45.0,3.0,465.2362007366094,545.373326135725,419.2998547869131,359.9208819250106,398.0894212708519,545.3710320154153
4470.000000000001,33.5185111627779,20.86101219858932,96.20892436846707,126.67645792044216,43.0312239041567,8.232152944324582,52.27612660495782,16.18554526886618,95.1072826989571,49.62151116117832,96.18615616978511,126.66423139322096,4.455692456395223,6.937163753064886,3.262355744995294,10.19951949806018,2.2890986300952805,0.05498990305432879,35.0,18.844774346115173,12.870928587583592,9.0,45.0,3.0,465.24310443318245,545.4602949867495,419.3068855833701,359.9804353844644,398.14830256622446,545.458006831092
4480.000000000001,33.49682515512448,20.84167264504589,96.20050028664087,126.73958954788684,43.027846882147514,8.229022190977844,52.28820441777153,16.19520795840606,95.0965374583491,49.62639031719282,96.17768403483875,126.72734855484832,4.464290593258098,6.9480221352171725,3.262514197318348,10.210536332535522,2.287157638876671,0.05504112810863175,35.0,18.84737852662096,12.869665521133186,9.0,45.0,3.0,465.2499870307447,545.5471727752428,419.31389279042423,360.0397770622856,398.206974452034,545.5448905537327
4490.000000000001,33.475176972823405,20.822356714019747,96.19211824660425,126.80268747465176,43.024484616023386,8.225904936381767,52.30026866094836,16.204858063443112,95.08583662625676,49.63126494546384,96.16925398604397,126.7904320284552,4.4728833639836045,6.958869803749518,3.2626704681770606,10.221540271926578,2.285223968555073,0.05509223300076004,35.0,18.84998409521557,12.868411340773434,9.0,45.0,3.0,465.25684863972873,545.6339596978823,419.3208766240212,360.09890847232094,398.2654384401984,545.6316833801787
4500.000000000001,33.453566476477654,20.803064340190193,96.18377791988024,126.86575161091235,43.02113704220531,8.222801124039222,52.31231938005112,16.214495623710775,95.0751798655054,49.63613505916418,96.16086569476384,126.85348172441836,4.481470780063517,6.969706793155906,3.2628245670501386,10.232531360206044,2.283297574030153,0.055143218304748005,35.0,18.852591035869978,12.867166008680726,9.0,45.0,3.0,465.26368936751993,545.7206559475948,419.32783725794286,360.15783109293824,398.3236960100784,545.7183855038126
4510.000000000001,33.4319935290874,20.783795459788166,96.17547898800144,126.92878187272856,43.01780409933305,8.219710699484326,52.32435662244967,16.224120680371698,95.06456684896625,49.64100067291116,96.15251884237277,126.916497558897,4.490052861533952,6.98053315239011,3.2629765089797176,10.243509661369828,2.2813784107366395,0.05519408469487968,35.0,18.85519933384444,12.865929486416746,9.0,45.0,3.0,465.2705093200266,545.8072617182594,419.33477483892375,360.21654637263265,398.38174861311984,545.8049971188377
4520.000000000001,33.42582516629837,20.77495633113466,96.1531232941541,126.92102728997162,43.02088746752072,8.222569715554698,52.337839793393066,16.23489985986953,95.04080293639994,49.64198881611048,96.13013762912449,126.91136232953954,4.492545219386629,6.9833880509325965,3.2607472463601197,10.244135297292717,2.2802520168492277,0.05522088228445162,35.0,18.860130995509508,12.869087765799804,9.0,45.0,3.0,465.26815353980805,545.8105060556979,419.34769412596376,360.29852447373895,398.4618603348535,545.8116514330618
4530.000000000001,33.43149844350653,20.769273733659645,96.12205782270304,126.85267623200866,43.03127034930554,8.232196001199213,52.354207971938536,16.247982553955637,95.0085720182584,49.637908231569725,96.09905336887431,126.8430985566427,4.491456349064846,6.980731475207336,3.2586761502173776,10.239407625424716,2.279752229487132,0.055244796581838826,35.0,18.868226022892884,12.880289528659546,9.0,45.0,3.0,465.25245291354383,545.7404275409308,419.38044602002526,360.39432693114384,398.54325112766327,545.7417037518544
4540.000000000001,33.43811972007411,20.763986435429103,96.093932608618,126.7847689796754,43.042826967612925,8.242908466705217,52.37197220464388,16.262177467859942,94.97925843459139,49.63424378427743,96.07090880190749,126.77521248932192,4.4904897434296025,6.979277796769576,3.256272928671657,10.235550725441232,2.279384056141692,0.05527044427975775,35.0,18.87707080069066,12.890663165862692,9.0,45.0,3.0,465.2358651103176,545.6691763298451,419.3941320866117,360.4788660505788,398.6174897065974,545.6704979692375
4550.000000000001,33.44522950209382,20.759080012548907,96.0675404963058,126.71762881650244,43.05495760134172,8.254150718288656,52.39038763258501,16.27688885556131,94.9516693809768,49.63099939656297,96.04449711918227,126.70807122736556,4.489594755469032,6.978286804492765,3.2537514367034777,10.232038241196244,2.279056083788412,0.05529687672679159,35.0,18.886277399056723,12.9008611374245,9.0,45.0,3.0,465.2190474546306,545.5978874725672,419.40112524003126,360.559620451624,398.6883664066885,545.5992256970652
4560.000000000001,33.45255653464711,20.754374346355576,96.04209159616413,126.65109205250208,43.06733069785213,8.265615245097365,52.40906090484574,16.29180220350821,94.92502257236313,49.62797494174049,96.01902859736188,126.64152329626675,4.4887376537368455,6.977514992518802,3.251184283861532,10.228699276380333,2.2787474041538167,0.05532361697332323,35.0,18.895630190984207,12.910962724698097,9.0,45.0,3.0,465.2021661315029,545.5268180670819,419.405002931905,360.6383412107592,398.75734959697473,545.5281597960385
4570.000000000001,33.45996628108346,20.74977659997916,96.01719857886249,126.58507683903504,43.07978367134719,8.277151300880291,52.427802686042455,16.30676618443664,94.898934528624,49.62506888900367,95.99411599045496,126.575492012221,4.4879017820456575,6.976852606331293,3.2486027896474163,10.22545539597871,2.2784490152807626,0.05535042807912232,35.0,18.90502445181295,12.920984564607863,9.0,45.0,3.0,465.185299088804,545.4560922590753,419.4073362068543,360.7157794766407,398.82514207796567,545.4574310717074
4580.000000000001,33.467392388277204,20.74524060526357,95.99266891989251,126.5195402355058,43.092236434349445,8.288684667351333,52.446519857180114,16.32170642568269,94.87321460397574,49.62223089635148,95.96956681473752,126.5099369947759,4.487078892190878,6.9762455531273035,3.2460222918654678,10.22226784499277,2.278156477877661,0.05537719366318787,35.0,18.914408663157303,12.930934670526083,9.0,45.0,3.0,465.16848431785934,545.3857688969068,419.4088984264053,360.7923077842676,398.89209406396327,545.3871016743952
4590.000000000001,33.47480224087314,20.740743465698984,95.9684064181908,126.4544587806713,43.10464970304538,8.300178969145065,52.465166847605595,16.33658657394676,94.84776750139693,49.61943595823004,95.94528488887272,126.44483604135588,4.486264907435428,6.975667111668601,3.243450322371107,10.219117434039708,2.2778675902759966,0.05540385713406484,35.0,18.92375760904764,12.94081726790398,9.0,45.0,3.0,465.1517402651227,545.3158748237308,419.4100720059042,360.8681131938546,398.9583815462421,545.317200071135
4600.000000000001,33.4821800438152,20.736273933653425,95.94436287800713,126.38981880946642,43.117004536455646,8.31161669308375,52.48372179158548,16.351389224356296,94.82254544312424,49.61667169889421,95.92122202632797,126.3801761063376,4.4854577070355255,6.9751039986977625,3.2408904371698664,10.215994435867628,2.277581264414476,0.05543039017829171,35.0,18.933059186266465,12.95063472760171,9.0,45.0,3.0,465.13507568951746,545.2464210306197,419.4110448721197,360.9432905094758,399.024093697444,545.2477380526547
4610.000000000001,33.489518154617144,20.731826395303813,95.92051336438519,126.32561139196764,43.1292918539239,8.322989466504566,52.50217430873304,16.36610615004605,94.7975236761804,49.61393186361113,95.89735329628056,126.31594856671887,4.484656340134456,6.974549788337079,3.2383444268607606,10.21289421519784,2.2772969522323856,0.055456780945499246,35.0,18.94230765088355,12.960388528634269,9.0,45.0,3.0,465.11849463699787,545.1774108062646,419.4119107280794,361.0178898049524,399.0892776282552,545.1787193042732
4620.000000000001,33.49681302823075,20.727398071115086,95.89684465591837,126.261830019502,43.141507529641245,8.334293508462451,52.520519790410845,16.38073373452977,94.77268904269005,49.61121327538831,95.87366547888426,126.25214706478285,4.483860240208828,6.974001185502328,3.235813048494824,10.209814233997152,2.277014377576061,0.055483023333130335,35.0,18.951500449395382,12.970079696801292,9.0,45.0,3.0,465.1019987872143,545.1088436044845,419.412715914594,361.09193860102897,399.15395924196537,545.1101434752936
4630.000000000001,33.504063138577585,20.722987583174127,95.87334932026737,126.19846940874396,43.153649878418285,8.345527298921695,52.53875647235673,16.39527063223528,94.7480341157512,49.60851427777203,95.85015114211164,126.1887663908928,4.48306912461956,6.9734565850463675,3.2332966193683323,10.2067532044147,2.276733398635886,0.05550911523028963,35.0,18.960636594503512,12.979709030800848,9.0,45.0,3.0,465.0855886596215,545.0407170193607,419.4134834359084,361.165453252858,399.2181539552871,545.042008255607
4640.000000000001,33.51126794572316,20.718594238539254,95.85002276790156,126.13552489645195,43.16571840621249,8.35669042071339,52.556883973124506,16.409716600838408,94.72355428293108,49.605833959060014,95.8268056961291,126.12580191762623,4.4822828292692725,6.972915175054752,3.2307952281833505,10.203710403238103,2.2764539391865126,0.055535056221930446,35.0,18.96971586552144,12.989277219881783,9.0,45.0,3.0,465.06926420688467,544.9730277547867,419.41422491159824,361.2384446391813,399.2818720237443,544.9743103960591
4650.000000000001,33.51842740250482,20.714217688052145,95.8268618566698,126.07299216846629,43.17771321353587,8.367783006696072,52.57490260207486,16.424071948519327,94.69924636530435,49.603171782794334,95.80362599818136,126.06324934773318,4.481501253686124,6.972376550723142,3.228308850702152,10.200685401425297,2.2761759562233808,0.055560846778463485,35.0,18.978738423361047,12.99878489093328,9.0,45.0,3.0,465.0530250999021,544.9057721042731,419.4149461900472,361.31092082170966,399.34512105254703,544.9070462127115
4660.000000000001,33.5255417024232,20.709857751308107,95.80386416313011,126.010867096354,43.18963469029431,8.378805458153579,52.59281300809695,16.438337256063164,94.67510789594903,49.600527398608506,95.7806096240763,126.0011045603532,4.48072432649316,6.971840501476415,3.225837407710131,10.197677909186543,2.275899422977392,0.05558648777623578,35.0,18.9877046110546,13.00823264035114,9.0,45.0,3.0,465.03687087262136,544.8389461734585,419.41565032606366,361.38288846681854,399.4079073277495,544.8402118216987
4670.000000000001,33.53261114964423,20.705514329076664,95.78102762905905,125.94914568698152,43.20148335447717,8.389758348874468,52.61061598321184,16.45251329826999,94.65113677046841,49.59790054767751,95.75775451478064,125.93936356466423,4.479951992390848,6.971306918533845,3.2233807879823653,10.194687706516207,2.275624320044451,0.055611980290316894,35.0,18.99661485864351,13.017621052580296,9.0,45.0,3.0,465.02080100020373,544.7725460255322,419.4163389251768,361.4543535552076,399.47023644652427,544.7738032898983
4680.000000000001,33.53963610236889,20.701187358976824,95.75835037653864,125.88782401419866,43.21325979099026,8.400642288310678,52.62831238186664,16.466600853881516,94.62733106335635,49.5952910148568,95.73505879153417,125.87802243613277,4.479184196026441,6.97077573174947,3.2209388651354547,10.191714596884925,2.27535063325285,0.05563732539765208,35.0,19.005469648727228,13.026950694669551,9.0,45.0,3.0,465.00481492509743,544.7065677029783,419.4170128595738,361.5253215873082,399.53211365730687,544.7078166625984
4690.000000000001,33.54661694786558,20.696876800566766,95.73583065255792,125.82689822473372,43.22496461944042,8.411457885817754,52.64590310575644,16.480600697842704,94.60368897363325,49.592698612619195,95.71252070047552,125.81707732101556,4.478420908166231,6.970246925480636,3.2185115253059435,10.18875845078658,2.275078350096072,0.05566252448604972,35.0,19.014269474391767,13.03622211890314,9.0,45.0,3.0,464.9889120745232,544.6410072682246,419.4176727206236,361.5957978591524,399.59354395118174,544.6422480023163
4700.000000000001,33.55355408322685,20.692582623476422,95.71346677641117,125.76636453296106,43.23659846921513,8.422205759203507,52.66338907234017,16.494513616798656,94.58020877281812,49.59012316787863,95.69013856004909,125.75652443281678,4.477662070147216,6.969720446431105,3.216098630902447,10.185819077333552,2.274807459286151,0.05568757855602043,35.0,19.02301482837868,13.04543586687572,9.0,45.0,3.0,464.97309187350095,544.5758608282754,419.4183189283394,361.6657874968079,399.6545321601476,544.577093415626
4710.000000000001,33.56044790750878,20.688304801601475,95.6912571102237,125.70621920576218,43.24816197040061,8.432886526334471,52.68077119980468,16.508340397122936,94.55688877560462,49.58756451545065,95.66791073153506,125.69636003744438,4.476907660268643,6.969196302975469,3.2137000698019444,10.182896372777414,2.2745379501900147,0.05571248904986434,35.0,19.03170620199029,13.054592471915951,9.0,45.0,3.0,464.9573537489288,544.5111245326945,419.4189518111017,361.73529551411616,399.71508301688266,544.5123490515191
4720.000000000001,33.56729881548968,20.68404330748723,95.66920005678739,125.64645857981662,43.259655745227214,8.44350079723989,52.69805039059372,16.52208181182249,94.5337273379715,49.58502249356047,95.64583561689405,125.63658047016366,4.476157621175981,6.968674447436222,3.211315705537712,10.179990152973934,2.2742698123082263,0.05573725693338243,35.0,19.040344083364342,13.063692460461311,9.0,45.0,3.0,464.94169713152496,544.4467945973128,419.4195716795212,361.8043268285609,399.7752011385442,544.4480111246717
4730.000000000001,33.574107201433726,20.679798115647767,95.64729403105085,125.58707900937304,43.27108041523671,8.454049180739217,52.71522754642935,16.535738632497953,94.51072282822643,49.58249694460847,95.62391163024476,125.5771820840286,4.475411931424279,6.9681548913795455,3.2089454259319425,10.177100317311488,2.274003035531228,0.05576188362056425,35.0,19.048928962619755,13.072736355008033,9.0,45.0,3.0,464.926121454584,544.382867253538,419.42017878349174,361.87288630378566,399.83489112137846,544.3840758656207
4740.000000000001,33.58087345377343,20.67556919865558,95.62553748609496,125.5280769207755,43.282436592155605,8.464532276022453,52.73230355626861,16.54931161977595,94.48787365353952,49.57998771341653,95.60213722385151,125.5181613042086,4.474670540992096,6.967637600107101,3.206589100669498,10.1742267007766,2.273737609857827,0.055786370134079534,35.0,19.05746131537404,13.081724666966863,9.0,45.0,3.0,464.9106261567725,544.3193388035193,419.4207733768611,361.9409787072557,399.8941574488384,544.3205395756627
4750.000000000001,33.587597956648075,20.67135652870724,95.60392889656329,125.46944878413468,43.2937248809756,8.474950675504715,52.749279299828096,16.562801526125384,94.46517824313344,49.577494647382935,95.58051087155118,125.45951459958803,4.473933417729538,6.967122566684826,3.204246613198368,10.171369179883191,2.273473525460964,0.05581071770200903,35.0,19.065941612015934,13.090657901185011,9.0,45.0,3.0,464.8952106818952,544.2562055933224,419.42135570150623,362.0086087394111,399.95300454509584,544.2573985999273
4760.000000000001,33.59428108968541,20.667160075879337,95.58246675495376,125.411191108462,43.30494588011624,8.48530496498637,52.76615564759703,16.576209095879847,94.44263504445955,49.57501759518033,95.55903106504056,125.40123847777846,4.473200522066416,6.966609771684466,3.201917842734558,10.168527614419023,2.2732107725234783,0.055834927444144325,35.0,19.074370317826947,13.099536558615055,9.0,45.0,3.0,464.87987447697145,544.193464008826,419.4219260023755,362.07578104789934,400.01143678062544,544.1946493231351
4770.000000000001,33.60092322786276,20.662979809953583,95.56114958028057,125.35330045458188,43.31610018030936,8.495595722632913,52.78293345850312,16.589535063396227,94.4202425320924,49.57255640838855,95.53769632254557,125.34332949850112,4.472471820799796,6.966099205839344,3.199602673961324,10.165701879800666,2.2729493414634354,0.0558590005373822,35.0,19.08274789195343,13.108361130587866,9.0,45.0,3.0,464.8646169948132,544.1311104872744,419.42248450358073,362.14250020060217,400.0694584523608,544.1322881817441
4780.000000000001,33.60752474075834,20.65881569922101,95.53997591084259,125.29577342814532,43.327188364172414,8.50582351859174,52.799613578187696,16.60278015169979,94.39799920039485,49.570110940104655,95.5165051815846,125.2857842660427,4.471747282080277,6.9655908610744905,3.1973009937222865,10.162891854796776,2.272689222739116,0.05588293815610424,35.0,19.091074789320658,13.117132104179063,9.0,45.0,3.0,464.84943769359614,544.0691415125497,419.4230314312096,362.2087707065695,400.12707379986153,544.0703116585073
4790.000000000001,33.61408599251325,20.65466770963428,95.51894430024387,125.23860667346628,43.3382110065297,8.515988915298918,52.81619683545266,16.615945070472264,94.37590355946448,49.56768104412004,95.49545619499149,125.22859942367,4.471026855992252,6.965084701594111,3.195012675441735,10.160097377035846,2.272430406768608,0.05590674123241102,35.0,19.09935146607916,13.125849962539805,9.0,45.0,3.0,464.8343360358264,544.0075536095641,419.4235669908588,362.2745970274749,400.18428701397187,544.0087162776073
4800.000000000001,33.62060734199804,20.65053580604928,95.49805332310704,125.18179688112076,43.34916867374914,8.526092466877628,52.83268405301901,16.62903058792085,94.35395414097539,49.56526657614137,95.47454793662696,125.17177166045953,4.470310516273961,6.964580722878732,3.1927376126204647,10.157318335499196,2.272172883409764,0.05593041097367841,35.0,19.10757836375564,13.13451518433004,9.0,45.0,3.0,464.81931148971154,543.9463433506784,419.424091473138,362.3399836141235,400.24110222453606,543.947498610085
4810.000000000001,33.62708914365834,20.646419949136433,95.47730157163069,125.1253407772166,43.36006192606784,8.53613472129257,52.84907603682296,16.64203743324157,94.33214949457413,49.56286739318563,95.45377899793492,125.11529770214054,4.469598238763363,6.964078929947322,3.1904757007621933,10.154554630709516,2.271916644015649,0.055953948598062006,35.0,19.1157559262432,13.143128236906932,9.0,45.0,3.0,464.8043635239187,543.8855073438383,419.4246050405373,362.4049347455852,400.2975235087222,543.8866552640171
4820.000000000001,33.633531755199805,20.642320036121415,95.4566876675008,125.06923502529122,43.37089132772596,8.546116229697986,52.86537359309062,16.65496629338736,94.31048819875345,49.560483356958166,95.43314799984115,125.05917421488648,4.468889970273563,6.963579283425651,3.1882268139594023,10.151806097385052,2.2716616799503817,0.05597735497727247,35.0,19.123884598806168,13.15168958295169,9.0,45.0,3.0,464.78949151913054,543.82504209788,419.4251077627733,362.4694546195717,400.3535548735832,543.8261827522958
4830.000000000001,33.63993553782836,20.6382360036846,95.4362102800865,125.01347638563648,43.381657445148896,8.556037544762319,52.881577540762336,16.667817864696815,94.28896888037887,49.55811433686831,95.41265361095962,125.00339795398928,4.468185702085675,6.96308182204075,3.185990856511264,10.149072678552011,2.271407984187988,0.056000631512231266,35.0,19.13196481816317,13.160199668818962,9.0,45.0,3.0,464.77469490145165,543.7649442185271,419.425599571674,362.5335472773101,400.4092002097857,543.766077674772
4840.000000000001,33.64630084329428,20.6341678193848,95.41586808915648,124.95806171780276,43.39236083075794,8.56589920575459,52.89768867882736,16.680592826986583,94.26759017776573,49.55576020234941,95.3922945103271,124.94796577766738,4.467485373686956,6.962586495499172,3.183767698190055,10.146354193689229,2.2711555483651367,0.056023778914700825,35.0,19.139997013841764,13.16865894453008,9.0,45.0,3.0,464.7599731504847,543.7052104341755,419.4260805650519,362.59721682421934,400.46446336949646,543.7063367587082
4850.000000000001,33.652628014872256,20.630115448261847,95.395659775697,124.90298791355276,43.40300202579482,8.575701741161424,52.91370778717857,16.69329184425027,94.24635073093171,49.55342082106994,95.37206937820312,124.89287457657764,4.466788968343142,6.962093318978082,3.1815572413182185,10.1436505602963,2.270904363780335,0.056046798430409946,35.0,19.14798161370254,13.17706785887151,9.0,45.0,3.0,464.7453257544887,543.6458375143245,419.4265508833048,362.66046735279633,400.5193481881018,543.646956772772
4860.000000000001,33.65891738824113,20.626078854453056,95.37558404378568,124.84825192346813,43.41358155971003,8.585445668136117,52.92963563495852,16.705915571292508,94.22524920381507,49.55109606185505,95.35197691795528,124.83812129971336,4.466096458990832,6.961602288562624,3.179359384104433,10.140961672667055,2.270654421771832,0.05606969114651463,35.0,19.155919029366487,13.185426850194006,9.0,45.0,3.0,464.73075221118745,543.5868222909629,419.42701070271295,362.7233028867289,400.5738584291036,543.5879345474665
4870.000000000001,33.665169294703,20.62205799924959,95.35563960391401,124.79385072023156,43.424099956232126,8.595131498100102,52.94547298612862,16.718464658153664,94.20428426699804,49.54878579342028,95.33201583936975,124.78370291895952,4.465407801924014,6.9611133732013695,3.177174014039407,10.138287387240776,2.270405713644448,0.05609245793329936,35.0,19.16380966711353,13.193736354405928,9.0,45.0,3.0,464.7162520204876,543.5281616209115,419.4274602132648,362.7857274188587,400.6279978319003,543.52926693916
4880.000000000001,33.67138406089094,20.61805284297111,95.3358251832016,124.7397813149812,43.43455773140367,8.604759743205022,52.96122059363494,16.730939745496073,94.18345460815927,49.54648988598722,95.31218486886914,124.7296164443157,4.464722972028526,6.960626571225092,3.1750010316073207,10.135627602832413,2.2701582307193715,0.056115099877603915,35.0,19.17165392747944,13.201996801819403,9.0,45.0,3.0,464.7018246873552,543.4698524009143,419.427899585944,362.84774489438126,400.6817700870516,543.4709508436928
4890.000000000001,33.67756200589814,20.614063343660177,95.3161395212595,124.68604076230469,43.4449553880312,8.614330944835388,52.976879193036055,16.74334145957016,94.1627589280597,49.54420820981886,95.29248274537893,124.6758589289464,4.464041936178864,6.960141871033509,3.1728403287587854,10.132982199792297,2.2699119642379384,0.05613761794417161,35.0,19.179452205686232,13.210208622518394,9.0,45.0,3.0,464.68746972438765,543.4118915766318,419.428328933213,362.9093592128706,400.7351788416851,543.4129832054414
4900.000000000001,33.68370344474312,20.610089457984145,95.29658137348483,124.63262615199346,43.45529342540148,8.62384559808413,52.99244951122003,16.755670419134503,94.14219594367978,49.54194063599925,95.27290822361843,124.62242746195956,4.463364662148195,6.959659257294264,3.170691803691609,10.130351060985872,2.269666905529109,0.05616001309353484,35.0,19.187204894138855,13.218372237250946,9.0,45.0,3.0,464.6731866478588,543.3542761299301,419.42874844704096,362.9705742224232,400.78822769355094,543.3553610059441
4910.000000000001,33.689808691265966,20.606131142894807,95.27714951269549,124.57953460089824,43.465572340861655,8.633304187207443,53.00793227402836,16.767927241500615,94.12176438963444,49.53968703828799,95.25346007573152,124.56931915917984,4.4626911208073885,6.959178718386994,3.1685553586376978,10.127734077024693,2.2694230460638254,0.05618228631632729,35.0,19.194912378636676,13.226488061092937,9.0,45.0,3.0,464.6589749755904,543.297003067291,419.4291583305316,363.0313937255536,400.84092019562735,543.2980812509088
4920.000000000001,33.695878055746896,20.602188354893254,95.25784273219085,124.5267632664802,43.47579262602464,8.642707190776548,53.02332819859912,16.780112536476963,94.10146302145786,49.53744729226447,95.23413709435152,124.51653117707735,4.462021280845856,6.958700239392972,3.1664308948927147,10.125131134285688,2.269180377455817,0.05620443855733783,35.0,19.202575040354414,13.23455650287866,9.0,45.0,3.0,464.64483422953344,543.2400694355736,419.4295587711187,363.09182146479486,400.8932598417734,543.2411409864561
4930.000000000001,33.70191184385547,20.5982610504052,95.2386598466546,124.474309352526,43.48595476524248,8.652055080281059,53.03863799176657,16.7922269051154,94.08129061664663,49.535221275442325,95.21493809350648,124.46406071844916,4.46135511400546,6.958223810426739,3.16431831667707,10.122542127103808,2.268938891532368,0.056226470777779,35.0,19.210193254846217,13.242577964207726,9.0,45.0,3.0,464.63076393783416,543.1834723288955,419.4299499367936,363.15186111305707,400.9452500640612,543.1845373059598
4940.000000000001,33.70791035816928,20.594349184507053,95.21959967479168,124.42217007719262,43.496059238241365,8.661348322559945,53.05386235019118,16.804270985592154,94.06124595684706,49.533008866284554,95.19586189124873,124.41190500032492,4.460692583078999,6.957749402982366,3.1622175234927927,10.11996692647516,2.2686985794232517,0.05624838382329612,35.0,19.217767396315253,13.250552850362055,9.0,45.0,3.0,464.61676363091584,543.1272088575968,419.4303320754995,363.21151637713433,400.99689428348375,543.1282673188357
4950.000000000001,33.71387389679407,20.590452710777473,95.20066105434489,124.37034270084088,43.506106518497965,8.67058737831502,53.069001959324034,16.816245404377582,94.04132784324136,49.53080994377706,95.17690732467727,124.36006128238438,4.460033673863837,6.9572770298000295,3.1601284311252686,10.117405460925298,2.268459433437493,0.05627017880862902,35.0,19.225297836203595,13.258481554291734,9.0,45.0,3.0,464.602832843356,543.0712761753343,419.4307053240981,363.270790818181,401.0481958600121,543.0723281783894
4960.000000000001,33.71980275677644,20.586571583677028,95.18184284099016,124.31882451150231,43.51609707698272,8.679772705559287,53.08405749923397,16.828150738128443,94.02153509519901,49.52862438982186,95.15807324882854,124.30852685179316,4.459378344932987,6.956806660002645,3.1580509360268056,10.11485759602945,2.268221445601842,0.05629185649583655,35.0,19.23278494410721,13.266364466914638,9.0,45.0,3.0,464.5889711119149,543.0156714608398,419.4310698317004,363.3296879868792,401.09915810841846,543.0167170627574
4970.000000000001,33.72569723049022,20.582705756983216,95.16314391230118,124.26761284442928,43.52603137734809,8.688904755198735,53.099029642145815,16.839987556753385,94.00186655454266,49.52645208772486,95.13935854064765,124.25729904277917,4.458726565618297,6.956338279057048,3.155984943220012,10.11232322227706,2.267984608039038,0.05631341775884467,35.0,19.24022908178779,13.27420197212416,9.0,45.0,3.0,464.57517797887976,542.9603919409434,419.4314257388437,363.3882113714413,401.14978427773406,542.9614311979593
4980.000000000001,33.73155776814971,20.57885522560832,95.14456328113909,124.2167047093618,43.53591004586571,8.697984127214,53.11391916402045,16.851756511606993,93.9823211890811,49.52429294883274,95.12076221218278,124.2063749266996,4.458078333404833,6.9558719673994815,3.1539303478293776,10.10980231522886,2.267748917616608,0.05633486406744916,35.0,19.247630676879847,13.281994496313644,9.0,45.0,3.0,464.56145280512663,542.9054343364667,419.431772288196,363.44636431679834,401.2000773582496,542.9064673856652
4990.000000000001,33.73738464878113,20.575020023914533,95.12610036264773,124.16609811974172,43.545733596718975,8.707011318120635,53.128726954227744,16.863458343047,93.96289838601203,49.52214699116837,95.10228367808983,124.15575233897312,4.457433617471364,6.955407777047629,3.151887044128646,10.107294821176277,2.2675143790273635,0.05635619599755695,35.0,19.254990190217317,13.289742361870251,9.0,45.0,3.0,464.54779525668977,542.8507964295857,419.4321083167623,363.5041488734868,401.2500395497422,542.8518231767273
5000.000000000001,33.74317783399312,20.571199920709034,95.10775305156106,124.11579034331146,43.55550204741383,8.715986367735638,53.1434531152142,16.875093169083755,93.943596014732,49.52001386398132,95.08392083269369,124.10542870667058,4.456792358456059,6.954945443683075,3.149854990497965,10.10480043418104,2.267280954879753,0.05637741389237799,35.0,19.262307667251378,13.297445910827037,9.0,45.0,3.0,464.5342051246961,542.7964759570234,419.43243771008,363.5615707612892,401.2996759842338,542.797496515662
5010.000000000001,33.748937691907685,20.567394874231127,95.08952044328211,124.06577866722364,43.56521595005399,8.724909806837843,53.158098401022016,16.88666162222637,93.92441313165008,49.51789347974011,95.06567277070128,124.05540127374798,4.456154537358091,6.954485004489227,3.147834100470552,10.10231910495978,2.267048644805105,0.05639851886160856,35.0,19.26958351795895,13.305105556211911,9.0,45.0,3.0,464.52068184270456,542.7424699504692,419.4327599640378,363.6186328555805,401.348989374141,542.74348437851
5020.000000000001,33.75466453849306,20.563604862381283,95.07140158631591,124.01606058624328,43.574875791787726,8.733782106131228,53.172663505095166,16.898164286544556,93.90534874986237,49.51578575597125,95.04753853999152,124.00566753203674,4.455520125680097,6.9540264693531855,3.145824272995017,10.099850742348202,2.26681744385714,0.05641951176031315,35.0,19.276818115196534,13.312721658665907,9.0,45.0,3.0,464.5072249468776,542.6887757401986,419.433074788798,363.6753382390842,401.3979825882252,542.6897840922359
5030.000000000001,33.76035866493834,20.55982985034524,95.05339549528036,123.966633632911,43.584482027864574,8.742603706651721,53.18714908426628,16.90960171665938,93.88640184985792,49.513690598196085,95.02951715458077,123.9562250126225,4.454889102851573,6.953569849133512,3.1438254188657404,10.097395267999252,2.26658734591977,0.05644039351418028,35.0,19.284011811334267,13.320294573710498,9.0,45.0,3.0,464.4938339931364,542.6353907261699,419.43338209052007,363.7316900377198,401.4466585360582,542.6363930554018
5040.000000000001,33.766020350984085,20.5560697954877,95.03550116194441,123.91749534442472,43.59403509937907,8.751375036084083,53.201555776774256,16.920974451998063,93.86757138962227,49.51160790581872,95.011607605644,123.90707125142028,4.454261444575513,6.953115141380929,3.141837450412393,10.09495259179332,2.266358344117217,0.05646116499814762,35.0,19.29116495132428,13.327824658862426,9.0,45.0,3.0,464.48050854373145,542.582312328234,419.4336819092719,363.787691421554,401.49502016500475,542.5833086866808
5050.000000000001,33.771649867366165,20.55232465103961,95.0177175833474,123.86864329606313,43.60353543507576,8.760096510431593,53.215884205834634,16.932283019628926,93.84885633306338,49.50953757570085,94.99380888963879,123.85820382268396,4.453637124915911,6.952662337832142,3.13986028128898,10.09252261912112,2.2661304313857134,0.05648182704443673,35.0,19.298277868535024,13.335312264410447,9.0,45.0,3.0,464.46724816844466,542.5295380125376,419.4339743303965,363.84334552834457,401.54307038927845,542.5305284513711
5060.000000000001,33.77724747970298,20.548594368730107,95.00004376262744,123.82007508880554,43.61298345652544,8.76876853877809,53.23013498736588,16.943527940372007,93.83025565059056,49.507479504576565,94.97612000912893,123.80962032657736,4.453016116450823,6.952211426210856,3.1378938257519424,10.0901052519628,2.2659036006375137,0.056502380454606475,35.0,19.30535088866605,13.342757736224373,9.0,45.0,3.0,464.45405244223525,542.477065274908,419.4342594625723,363.89865546668574,401.5908120997616,542.4780498447137
