time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_eva_mid[bar],T_eva_mid[degC],P_eva_out[bar],T_eva_out[degC],P_gc_in[bar],T_gc_in[degC],P_gc_out[bar],T_gc_out[degC],W_comp[kW],Q_cool_s1[kW],Q_cool_s2[kW],Q_cool_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_eva_mid[kJ/kg],h_eva_out[kJ/kg],h_gc_in[kJ/kg],h_gc_out[kJ/kg]
5070.000000000001,33.782813450180065,20.54487889867403,94.98247871060842,123.77178834534357,43.62237958035509,8.777391525342011,53.24430873014419,16.95470972892906,93.81176832053606,49.50543358938393,94.95853997436963,123.76131838482269,4.452398394494976,6.95176239717575,3.135938001041992,10.08770039821774,2.265677844707328,0.056522826055557515,35.0,19.3123843338322,13.350161417756167,9.0,45.0,3.0,464.44092094261424,542.4248916346924,419.43453743084007,363.9536243222207,401.6382481612448,542.425870385272
5080.000000000001,33.7883480356502,20.541178191189204,94.96502145327682,123.72378072913222,43.6317242149799,8.78596586648331,53.25840602878004,16.965828888352405,93.79339333700355,49.50339972824486,94.94106781078752,123.71329566015902,4.451783933256803,6.9513152394926445,3.1339927243581847,10.085307963850829,2.2654531565445257,0.05654316463977435,35.0,19.319378524107776,13.357523646835093,9.0,45.0,3.0,464.42785325483027,542.3730146550115,419.43480835230207,364.0082551283314,401.6853813928148,542.3739876357013
5090.000000000001,33.79385149088762,20.537492191324414,94.94767102315588,123.67604991385792,43.64101776592653,8.79449195559505,53.27242747447895,16.976885938661383,93.77512970069901,49.501377819529125,94.92370255034926,123.6655498257444,4.45117271367314,6.9508699498663615,3.132057918431976,10.082927868298338,2.2652295286870214,0.05656339708106434,35.0,19.326333774930845,13.36484476106648,9.0,45.0,3.0,464.4148489599074,542.3214319082576,419.43507237959176,364.06255092471446,401.73221459180513,542.3223991681713
5100.000000000001,33.79932407064241,20.53382079661617,94.93042646919245,123.62859352797848,43.65026063862703,8.802970185670006,53.28637365668765,16.98788143013718,93.75697642843055,49.4993677643904,94.90644324144147,123.61807851196164,4.450564704722355,6.95042650936503,3.1301335001754227,10.080560009540452,2.2650069549251324,0.05658352411170407,35.0,19.333250398872053,13.372125089468398,9.0,45.0,3.0,464.4019075764186,542.2701408977814,419.4353295551036,364.116514594125,401.77875051655514,542.2711024890149
5110.000000000001,33.804766033848885,20.530163939811477,94.91328686783747,123.58140926564744,43.65945324273022,8.811400953256282,53.30024516356112,16.998815860963646,93.73893256482019,49.49736946816602,94.88928895995792,123.57087940941892,4.449959879509913,6.949984913389376,3.1282193845251123,10.078204297914487,2.264785429711432,0.05660354650048058,35.0,19.340128715049502,13.37936495351738,9.0,45.0,3.0,464.3890286622113,542.2191391956105,419.43557980626446,364.17014896442566,401.82499185690074,542.2200951661075
5120.000000000001,33.81017763260531,20.526521573721936,94.89625130487404,123.53449489070437,43.66859597772403,8.819784645273216,53.31404257315862,17.009689718133927,93.72099716467784,49.49538283679493,94.87223879113907,123.52395028092953,4.4493582334219965,6.949545186466563,3.1263155040899067,10.075860690556468,2.2645649466635858,0.056623465269412976,35.0,19.346969034345364,13.386564676099397,9.0,45.0,3.0,464.37621181107374,542.1684244587728,419.4358231705824,364.2234568977841,401.87094127163033,542.1693748555938
5130.000000000001,33.815559113123264,20.52289364907745,94.87931886744109,123.48784818946903,43.677689233973375,8.828121654363427,53.32776645244789,17.020503479472666,93.70316928452483,49.49340777533661,94.8552918215882,123.47728891220584,4.448759717019463,6.94910728182649,3.124421759927529,10.073529041754018,2.264345499087324,0.0566432808589941,35.0,19.35377166104672,13.393724579364973,9.0,45.0,3.0,464.36345662241695,542.1179943726776,419.4360597028733,364.2764412530635,401.91660140761434,542.1189392425383
5140.000000000001,33.82091071516674,20.519280114989613,94.86248864785576,123.44146697837895,43.686733391799685,8.836412383365712,53.34141736048046,17.03125761614723,93.685447986554,49.49144418794567,94.83844714309615,123.43089311853448,4.4481643222761456,6.948671216716852,3.1225380825196294,10.071209299236482,2.264127080198107,0.05666299422075119,35.0,19.36053689005269,13.400844983170828,9.0,45.0,3.0,464.350762702725,542.0678466587412,419.43628946206735,364.3291048619269,401.9619748874664,542.0687860473023
5150.000000000001,33.82623267591334,20.515680920285035,94.84575974760861,123.395349095239,43.69572882955728,8.84465719965499,53.354995851949646,17.04195259547788,93.66783234242169,49.48949197964214,94.82170385663177,123.38476073707596,4.447572024157536,6.948236978052352,3.1206643945386023,10.068901372590954,2.2639096832834804,0.05668260608101784,35.0,19.367265013725326,13.407926200220402,9.0,45.0,3.0,464.3381296615526,542.0179790605465,419.4365125676145,364.3814505248044,402.00706430631703,542.0189130130645
5160.000000000001,33.831525230339274,20.51209601226145,94.8291312790254,123.34949239940111,43.704675922119215,8.852856465630284,53.36850247566228,17.052588879739346,93.65032143477767,49.48755105599184,94.80506107400305,123.33888962659114,4.446982797579835,6.947804550723143,3.1188006201502096,10.066605170873352,2.2636933015238694,0.0567021171555386,35.0,19.373956321472235,13.414968541957252,9.0,45.0,3.0,464.3255571093357,541.9683893430524,419.43672916421394,364.4334810210259,402.05187222558,541.9693179044505
5170.000000000001,33.83678861101719,20.50852534012085,94.81260236563162,123.30389477588152,43.71357504072587,8.861010540091343,53.38193777618281,17.063166927461452,93.63291435788472,49.48562132453327,94.7885179182241,123.29327767114046,4.44639662032608,6.947373926506315,3.116946684778004,10.06432061128432,2.263477928459348,0.05672152818631215,35.0,19.380611100152123,13.421972312361843,9.0,45.0,3.0,464.3130446621781,541.9190752977398,419.43693934952626,364.4851990765944,402.0964011778639,541.9199985121234
5180.000000000001,33.84202304647475,20.50496885143872,94.79617214740396,123.25855414638846,43.72242655017386,8.869119775667627,53.395302288152806,17.073687188962595,93.61561022285456,49.483702693296266,94.77207352876808,123.24792279205025,4.44581346838994,6.9469450924353024,3.115102514280081,10.062047606715383,2.2632635575597755,0.05674083987241757,35.0,19.387229631436806,13.428937813179743,9.0,45.0,3.0,464.30059193969424,541.8700347537686,419.43714324113694,364.53660737870655,402.1406536438108,541.8709526651702
5190.000000000001,33.84722876645325,20.50142649431353,94.77983976236352,123.21346842400392,43.73123081703477,8.877184526352039,53.40859654823792,17.084150115760735,93.59840813865182,49.48179507178162,94.75572704314916,123.202822901331,4.445233320903012,6.946518039904745,3.1132680369215047,10.059786076826247,2.263050182207913,0.056760052964059275,35.0,19.393812198264012,13.435865347422748,9.0,45.0,3.0,464.28819855998535,541.8212655301761,419.43734097141447,364.58770862711697,402.18463211537136,541.8221781816565
5200.000000000001,33.85240599489813,20.497898216051848,94.7636043665485,123.16863556907732,43.73998819941414,8.885205138122615,53.421821079734954,17.09455614846229,93.581307232908,49.47989836973874,94.73947761691011,123.15797595903604,4.4446561556751805,6.946092759599703,3.1114431799630458,10.057535939562747,2.2628377960622967,0.05677916816766494,35.0,19.400359078651487,13.442755209729512,9.0,45.0,3.0,464.2758641483724,541.7727654965025,419.437532632781,364.6385054477548,402.2283390258109,541.7736729311563
5210.000000000001,33.85755495392738,20.494383963706014,94.74746512690815,123.12405356267284,43.748699052113935,8.893181953676958,53.43497639948279,17.104905722210503,93.56430664439881,49.47801249812045,94.72332441650947,123.11337994538992,4.444081949226144,6.945669239053151,3.1096278707021594,10.05529710975531,2.262626392725782,0.056798186164459245,35.0,19.40687054942504,13.449607693658493,9.0,45.0,3.0,464.263588332191,541.7245325425345,419.4377183308631,364.6890004457844,402.27177677751456,541.725434802773
5220.000000000001,33.8626758635471,20.490883685555676,94.73142121588829,123.07972040117336,43.75736372677325,8.901115312564741,53.448063022094495,17.11519927002007,93.54740551762072,49.476137369501835,94.70726661390552,123.06903285592244,4.443510682172161,6.945247472356554,3.107822039655148,10.0530695120117,2.262415965904096,0.05681710768369111,35.0,19.413346884873988,13.456423089997884,9.0,45.0,3.0,464.25137074316126,541.6765645745812,419.43789816759454,364.73919620344617,402.3149477606807,541.6774617021143
5230.000000000001,33.867768939717735,20.4873973276255,94.71547182668392,123.03563412430202,43.7659825685186,8.909005548125037,53.461081452819286,17.125437217167644,93.5306030183094,49.47427289633907,94.69130340181508,123.02493273006236,4.442942332281062,6.944827448048267,3.10602561659248,10.050853064640748,2.26220650932476,0.05683593339265435,35.0,19.419788351134628,13.463201682574663,9.0,45.0,3.0,464.2392110157177,541.6288595426605,419.438072244957,364.7890952477057,402.3578542973066,541.6297515792185
5240.000000000001,33.87283440001477,20.483924839107544,94.69961614331848,122.99179275288724,43.774555925304256,8.916852996040916,53.47403220316832,17.135619993485136,93.51389830280912,49.47241899380526,94.67543396377968,122.98107758751344,4.442376876028834,6.944409152897315,3.104238530651772,10.048647683549088,2.2619980168210887,0.05685466396154205,35.0,19.426195217033975,13.469943758672343,9.0,45.0,3.0,464.2271087856629,541.5814153777033,419.43824067536576,364.8387001213743,402.400498748989,541.5823023639571
5250.000000000001,33.877872455166006,20.48046616398585,94.68385338260826,122.94819437719502,43.78308413400465,8.924657981611801,53.48691576520019,17.14574801368792,93.497290561014,49.47057557525471,94.65965751614704,122.93746551821864,4.441814295801563,6.943992581713391,3.1024607162315347,10.046453297944923,2.261790482200237,0.056873300091107054,35.0,19.43256774249357,13.476649594954496,9.0,45.0,3.0,464.21506369184897,541.5342300809846,419.43840355800097,364.88801328239526,402.44288336324087,541.5351120575779
5260.000000000001,33.88288331648232,20.477021251226855,94.66818274642716,122.9048370652754,43.791567532836176,8.932420831128297,53.499732634154384,17.155821732647496,93.48077896775693,49.46874255756149,94.64397326032068,122.894094589031,4.441254568238419,6.943577718568577,3.100692103572245,10.044269822140825,2.2615838988317183,0.05689184243135285,35.0,19.438906192595425,13.483319475743428,9.0,45.0,3.0,464.2030753784218,541.4873016339061,419.43856104430625,364.93703725706695,402.4850104484413,541.4881786403188
5270.000000000001,33.88786719117832,20.473590046584263,94.65260345878804,122.86171893053536,43.8000064540517,8.940141865188934,53.51248329466206,17.16584158096572,93.46436272049145,49.4669198566184,94.62838041985152,122.8509629133589,4.440697674714151,6.9431645595677365,3.0989326266680166,10.042097186235754,2.2613782612170654,0.05691029166484919,35.0,19.44521082572828,13.489953672133424,9.0,45.0,3.0,464.19114349108366,541.4406280633513,419.43871318200104,364.98577442501914,402.5268822365733,541.4415001394592
5280.000000000001,33.892824286246444,20.470172496294765,94.63711474848739,122.81883809296136,43.80840122886948,8.947821403214448,53.52516822777493,17.175807962155602,93.44804102146509,49.46510738989684,94.61287822307453,122.80806861055538,4.440143592465072,6.942753091636452,3.0971822167219583,10.039935308358412,2.2611735632595744,0.056928648421680925,35.0,19.451481902753077,13.496552458605436,9.0,45.0,3.0,464.17926767616046,541.3942074017684,419.43886006574513,365.03422720356014,402.5685009502256,541.3950745870084
5290.000000000001,33.89775480553877,20.466768547225566,94.62171585758453,122.77619270300976,43.81675218368421,8.95545975998408,53.53778790969099,17.185721275585422,93.43181308661735,49.46330507601948,94.59746591159524,122.76540983023892,4.439592302762785,6.942343308376728,3.0954408083163174,10.037784116693048,2.2609697990616104,0.056946913368341054,35.0,19.457719679660784,13.503116104270816,9.0,45.0,3.0,464.1674475851472,541.3480377131209,419.4390017751654,365.08239796251365,402.6098687732292,541.3489000462206
5300.000000000001,33.90265895041464,20.463378146041805,94.60640603508712,122.73378092957068,43.82505964108263,8.963057246568951,53.55034280884408,17.195581914197817,93.41567813907108,49.46151283439923,94.58214273397118,122.72298474077196,4.439043783747281,6.941935197299458,3.093708335171677,10.035643532471134,2.260766962744261,0.05696508712298992,35.0,19.463924408760192,13.50964487623736,9.0,45.0,3.0,464.15568287266314,541.3021170810681,419.4391384058748,365.1302890488601,402.650987869,541.3029746004495
5310.000000000001,33.90753692139188,20.460001238125585,94.59118453540275,122.69160095071932,43.83332392241925,8.970614172691171,53.56283339214544,17.20539026941782,93.39963540737587,49.45973058468269,94.56690794416137,122.68079151965064,4.438498019908292,6.941528755402174,3.091984735498893,10.033513490901068,2.26056504833326,0.05698317038236442,35.0,19.47009634054461,13.51613904025993,9.0,45.0,3.0,464.14397319257046,541.2564435978524,419.4392700565485,365.1779028010715,402.69186038331065,541.2572963415613
5320.000000000001,33.91238891648228,20.45663777085861,94.57605062734851,122.6496509752186,43.84154534485384,8.978130844017246,53.5752601255151,17.215146731571963,93.38368413493984,49.457958248569184,94.55176081054208,122.6388283750618,4.437954987405938,6.941123967732666,3.0902699420826503,10.031393909815316,2.260364050172316,0.057001163721736255,35.0,19.476235719273745,13.522598855180718,9.0,45.0,3.0,464.13231820476295,541.211015386808,419.4393967999087,365.2252415035628,402.73248842394986,541.2118633925134
5330.000000000001,33.91721513135432,20.453287691276444,94.56100358849946,122.60792923263506,43.8497242218206,8.985607562591156,53.58762346946597,17.224851686424245,93.36782357415753,49.45619574834751,94.5367006102504,122.5970935356686,4.437414669090488,6.940720828539504,3.0885638935346336,10.029284722074138,2.2601639625736807,0.05701906779210682,35.0,19.482342786328672,13.529024578401447,9.0,45.0,3.0,464.1207175718635,541.1658305929451,419.4395187239827,365.27230741853606,402.7728740718687,541.1666738975057
5340.000000000001,33.92201575950822,20.44995094662892,94.54604270455488,122.56643397099153,43.8578608636115,8.993044627371148,53.59992387941408,17.234505515424814,93.35205298584432,49.45444300711188,94.52172662855408,122.55558524904882,4.436877044512837,6.940319327186668,3.086866526256144,10.027185853442813,2.259964779921861,0.05703688319422608,35.0,19.488417780515302,13.53541646431654,9.0,45.0,3.0,464.10917095968887,541.1208873802728,419.4396359073795,365.3191027824448,402.81301938398406,541.1217260203364
5350.000000000001,33.92679099272598,20.44662748310941,94.5311672682309,122.5251634541172,43.865955577456845,9.00044233430657,53.61216180709886,17.244108596829278,93.33637163791153,49.45269994870381,94.50683815773945,122.51430177865468,4.436342094715245,6.939919454173338,3.0851777787741,10.025097232947438,2.259766496567014,0.057054610540382814,35.0,19.494460938417944,13.541774765195726,9.0,45.0,3.0,464.09767803493327,541.0761839290273,419.43974844304114,365.3656298126031,402.8529263969752,541.0770179411113
5360.000000000001,33.93154102125636,20.44331724773508,94.51637657857398,122.484115959801,43.87400866834163,9.0078009770869,53.62433770055567,17.253661305680566,93.32077880483581,49.45096649789041,94.49203449642643,122.47324140157554,4.435809801801689,6.939521201809324,3.083497590598768,10.023018792408092,2.259569106938952,0.05707225045193876,35.0,19.500472494802462,13.548099730941033,9.0,45.0,3.0,464.08623846734014,541.0317184336816,419.43985641917806,365.4118907058684,402.8925971297916,541.0325478537534
5370.000000000001,33.9384449639932,20.44049343589694,94.50421845170601,122.43908995756864,43.88527513004879,9.01809417180755,53.64015598733589,17.266069159353606,93.3076987371312,49.44971170448889,94.47986104218269,122.42851008933678,4.435408385158602,6.933610622323152,3.087968052143024,10.021578674466175,2.2594489174885357,0.057094734990460326,35.0,19.43888032057725,13.531533972635772,9.0,45.0,3.0,464.07221325722406,540.9804308370184,419.53997536451897,365.4549874464741,402.92680301538473,540.9816589929836
5380.000000000001,33.94632988147247,20.43931279926244,94.49788779262289,122.39953604923812,43.897214644599536,9.029000087329962,53.65685179996692,17.279162238689025,93.30046842695673,49.45001632598968,94.47351527488912,122.38875366909986,4.4352393803828,6.935561474413877,3.085841163051023,10.0214026374649,2.2594953232490385,0.057118109845107526,35.0,19.447403516133875,13.539269904642763,9.0,45.0,3.0,464.05887175674735,540.9326863575131,419.5077741322718,365.4821564880748,402.9503923448484,540.9336631824343
5390.000000000001,33.95273890715459,20.437246002705994,94.4877731168078,122.35972752305844,43.90727922025748,9.03819162418648,53.67135133951316,17.2905303791552,93.28950297258024,49.4494869391915,94.46338656676244,122.34887791005627,4.434907652725616,6.936345643118435,3.0839377815153703,10.020283424633806,2.2594119673440134,0.057138696927405454,35.0,19.45473207048656,13.54557879703168,9.0,45.0,3.0,464.0465743457456,540.8869436978249,419.4920569377885,365.51921633497415,402.98150726617934,540.8878453350544
5400.000000000001,33.95834861260504,20.434632646467435,94.47566465746682,122.31973251343516,43.916359858744045,9.04648320237419,53.6846881257809,17.300984749412407,93.27657198943888,49.44842129386285,94.45126466025648,122.30884311099078,4.434488405121523,6.936534222494781,3.0822048312531334,10.018739053747916,2.2592773141941187,0.05715779516905376,35.0,19.461426074725008,13.551894028007212,9.0,45.0,3.0,464.03475443797225,540.8421874064016,419.48456327169134,365.5600754194746,403.01612020240987,540.8430494285941
5410.000000000001,33.96354336029505,20.43174615197239,94.46258854771622,122.2797398914742,43.92492526194421,9.054303156702643,53.69741064620671,17.31095570557801,93.26268934534899,49.447086277678686,94.43817542706311,122.26882427518814,4.434026517470681,6.936429261452576,3.0805599017922973,10.016989163244874,2.259118010182516,0.05717610776622904,35.0,19.46778553802085,13.558185328744685,9.0,45.0,3.0,464.02319559264936,540.7980308130477,419.4811113435912,365.6026641714347,403.0523761744984,540.7988707914282
5420.000000000001,33.96851764711438,20.42872840669014,94.44906535387464,122.239852365711,43.933212080569085,9.061867704922465,53.70979524210493,17.3206600318872,93.24836942618566,49.44562020965645,94.42463930205344,122.2289173657884,4.43354414670007,6.936177455075417,3.078962714884653,10.015140169960072,2.258946756493772,0.057193980677254334,35.0,19.473961896881576,13.564448306987686,9.0,45.0,3.0,464.01179290136366,540.7542866613518,419.47968096086254,365.6459963943128,403.0893479205412,540.7551134108321
5430.000000000001,33.97336926580516,20.425650839479147,94.43535625379648,122.20012108749108,43.941339321941925,9.069285564354573,53.7219809131716,17.330206794979063,93.2338702935795,49.44409263664596,94.41091739682531,122.18917016225868,4.433052780631171,6.935852890748948,3.0773933203939614,10.01324621114291,2.258769905671468,0.05721159264352016,35.0,19.480031314920208,13.570681304027175,9.0,45.0,3.0,464.0004937318938,540.7108604607238,419.4792608797513,365.6895798343572,403.12657108305285,540.7116784189398
5440.000000000001,33.978147390193925,20.42254930198004,94.42159199138298,122.16057098530617,43.94936686247708,9.076611432585198,53.7340376375249,17.339650902635867,93.21932111522692,49.44253842943221,94.39714042182045,122.14960590142648,4.432558114696502,6.935492644902921,3.0758416379758144,10.011334282878735,2.258590643106371,0.05722903288933761,35.0,19.486032127113447,13.576883644009284,9.0,45.0,3.0,463.98927153827594,540.6677040051491,419.4793439237562,365.7331685528829,403.16381361003897,540.6685154136376
5450.000000000001,33.982876784966365,20.419441772864506,94.4078378544258,122.12121381552844,43.95732489077477,9.083872889743418,53.74600073568838,17.349020064254205,93.20478637639864,49.4409750512678,94.38337364784142,122.11023549161916,4.432062974460031,6.935115277777921,3.074302567155406,10.009417844933328,2.258410564699343,0.05724634616937552,35.0,19.491983680152256,13.583055117517574,9.0,45.0,3.0,463.9781128587399,540.6247923120164,419.47967577900823,365.77664016413377,403.2009599842665,540.6255983114677
5460.000000000001,33.98756996263323,20.416337254677444,94.39412629665486,122.08205473204566,43.96522869242626,9.09108390516178,53.757888132921,17.358328350050613,93.19029811700088,49.4394112313791,94.36964951990157,122.07106365994424,4.431568758628488,6.934730078929467,3.0727735165383288,10.007503595467796,2.2582304688340167,0.057263555076020815,35.0,19.497895786888815,13.589195737178898,9.0,45.0,3.0,463.96701079409195,540.5821120608201,419.48012896313793,365.8199342291743,403.23795312621576,540.5829132380301
5470.000000000001,33.99223330270185,20.41324025446676,94.38047334241217,122.0430955820695,43.973086093279726,9.098251636108046,53.76970904687258,17.367583003898233,93.17587214218936,49.437851328600566,94.3559840577544,122.03209203936932,4.431076293274288,6.9343419210295965,3.071253247383574,10.005595168413173,2.258050754756846,0.05728067293481631,35.0,19.50377348704842,13.595305622306968,9.0,45.0,3.0,463.95596172754944,540.5396557657384,419.48063942141806,365.8630212960415,403.27476519266094,540.5404524295961
5480.000000000001,33.99687004659681,20.41015298118384,94.36688663079539,122.00433654468384,43.98090110064154,9.105379753308798,53.781468233998645,17.37678777288727,93.16151597190931,49.43629746943651,94.34238489807633,121.99332070367694,4.430585622570742,6.933952653143259,3.0697408747738417,10.0036935279171,2.2578716179087617,0.057297701996189034,35.0,19.509619380319577,13.601384942699724,9.0,45.0,3.0,463.94496372490534,540.4974189461772,419.4811755093209,365.90588770845903,403.311383249172,540.4982112691131
5490.000000000001,34.00148192580846,20.407076535373047,94.35336976398163,121.96577699233931,43.988675884859056,9.11247025033492,53.79316830083269,17.385944719054805,93.14723313711752,49.43475070575556,94.32885564159075,121.95474897047,4.430097157898832,6.933563833093801,3.068236197978611,10.001800031072412,2.2576931553835733,0.05731464879164153,35.0,19.51543489457669,13.607433892616996,9.0,45.0,3.0,463.93401565806977,540.4553985642744,419.4817211663776,365.9485274250584,403.3478015385375,540.4561866478048
5500.000000000001,34.00606989187737,20.40401144637661,94.33992426811864,121.92741589158578,43.996411666855465,9.119524253977715,53.80481074839034,17.395055038006262,93.13302511773253,49.43321153591063,94.31539781355443,121.9163757787366,4.429610891590016,6.933175916189203,3.0667389483951766,9.999914864584381,2.2575154137285622,0.05733151419067848,35.0,19.52122084819132,13.613452675746828,9.0,45.0,3.0,463.9231168170761,540.4135923361601,419.48226836780645,365.99093830812006,403.3840179882196,540.4143762463012
5510.000000000001,34.010634502670854,20.400957955694537,94.32655062644845,121.88925201110028,44.004109188083355,9.126542453273656,53.81639651872253,17.404119487225273,93.11889236341392,49.43168017993264,94.30201189657583,121.87819988319929,4.429126881731281,6.932789235634055,3.065249015071256,9.99803825070531,2.257338414021055,0.05734829978663239,35.0,19.52697775251886,13.619441499676668,9.0,45.0,3.0,463.9122667035377,540.3719983647726,419.48281313298907,366.03312017826,403.420032374211,540.3727781497224
5520.000000000001,34.01517611656728,20.397916159894574,94.31324880269798,121.85128403230954,44.01176894650767,9.13352531490898,53.82792627033638,17.413138601873584,93.10483481085201,49.43015671799441,94.28869785388875,121.840219957874,4.4286451427851805,6.932403942687169,3.063766313865003,9.996170256552173,2.257162164558881,0.0573650065381361,35.0,19.532705960077976,13.625400571264263,9.0,45.0,3.0,463.9014649273989,540.330614960575,419.4833535194292,366.0750738249395,403.45584538604527,540.3313906592051
5530.000000000001,34.01969499312002,20.394886083102502,94.30001850057576,121.81351058871913,44.019391319713726,9.140473195572781,53.83940052110341,17.422112806740813,93.09085213987022,49.42864116100179,94.27545538877759,121.8024346325464,4.428165658094205,6.932020083447541,3.062290767212388,9.994310850659929,2.2569866672425447,0.057381634969992046,35.0,19.538405746287765,13.631330098186083,9.0,45.0,3.0,463.8907111513117,540.2894405323381,419.4838885979488,366.11680052501697,403.4914581734413,540.2902121789912
5540.000000000001,34.02419133915602,20.391867713572932,94.28685930129912,121.77593031332697,44.02697661993811,9.147386392181772,53.85081971014219,17.43104246472467,93.07694390978301,49.427133485405925,94.26228408207456,121.76484253814972,4.42768842113575,6.93163769184964,3.0608223187076544,9.992460010557297,2.2568119208338784,0.05739818570864149,35.0,19.544077345866583,13.637230284619534,9.0,45.0,3.0,463.880005069588,540.2484735639581,419.4844179362197,366.1583017721188,403.52687209206016,540.2492411905904
5550.000000000001,34.02866533494132,20.38886102126196,94.2737707252036,121.7385418396346,44.03452512700726,9.154265171933844,53.86218423820985,17.439927908461527,93.06310962003009,49.42563364978872,94.24918345375072,121.7274423062624,4.42721342770007,6.931256791050201,3.059360921121703,9.990617712171904,2.256637922550305,0.05741465939642968,35.0,19.54972097198504,13.64310133369412,9.0,45.0,3.0,463.8693463920743,540.2077125776207,419.48494135656176,366.199579163645,403.5620885956221,540.2084762139792
5560.000000000001,34.033117149784495,20.38586596623196,94.26075225983853,121.701343787763,44.04203710696681,9.161109789301348,53.87349449134125,17.4487694588301,93.04934873738463,49.424141605842806,94.2361529909964,121.6902325570772,4.42674064729822,6.930877354463301,3.057906513495832,9.988783867959134,2.2564646686621685,0.057431056338114045,35.0,19.555336827828967,13.648943450034096,9.0,45.0,3.0,463.8587348318057,540.1671560982419,419.4854588357168,366.24063437187607,403.59710920393167,540.1679157744699
5570.000000000001,34.03754694246992,20.38288250530144,94.24780338949769,121.66433481158816,44.04951281212102,9.167920486076127,53.884750837616906,17.457567422435886,93.03566072618307,49.42265730067544,94.22319217775927,121.6532119431982,4.426270075343172,6.930499393792397,3.056459054387308,9.986958448179706,2.256292155287296,0.05744737715089373,35.0,19.560925107135745,13.654756831065583,9.0,45.0,3.0,463.84817011309286,540.1268026967838,419.4859703818732,366.28146904564886,403.63193542140334,540.1275584416558
5580.000000000001,34.041954868229325,20.37991059304824,94.23492359336606,121.62751356820736,44.056952490420805,9.174697499929492,53.895953639550726,17.466322101303717,93.02204504582177,49.421180679794304,94.21030049288234,121.61637912121734,4.425801698946257,6.9301229057305855,3.055018497755453,9.98514140348604,2.2561203783403605,0.05746362234320807,35.0,19.56648600061851,13.6605416751471,9.0,45.0,3.0,463.83765196239466,540.0866509514859,419.48647603839686,366.32208484305926,403.6665687585962,540.0874027934079
5590.000000000001,34.04634107948453,20.376950182296355,94.22211235246938,121.5908787268582,44.064356385508205,9.181441064456237,53.90710325417231,17.47503379294625,93.00850115768115,49.41971168838848,94.19747741705197,121.57973276014388,4.425335506376164,6.929747886972458,3.05358479964306,9.98333268661552,2.255949333611252,0.05747979243145687,35.0,19.572019695942004,13.666298178474904,9.0,45.0,3.0,463.82718010784725,540.0466994552202,419.48697587521593,366.36248341494166,403.7010107170552,540.0474474225892
5600.000000000001,34.050705727491625,20.374001225834263,94.20936914828961,121.55442896097183,44.07172473936472,9.188151411589502,53.918200036419215,17.48370279301855,92.99502852362619,49.41825027218954,94.18472243141267,121.54327153294348,4.424871472978824,6.929374313588639,3.05215790742194,9.981532221010578,2.255779016851536,0.05749588776406296,35.0,19.577526379572305,13.67202653657182,9.0,45.0,3.0,463.8167542790544,540.0069468059552,419.4874699692178,366.40266640993354,403.7352627978864,540.0076909268481
5610.000000000001,34.05504896047479,20.371063676239203,94.19669346944272,121.51816296603016,44.07905778980467,9.194828769320338,53.92924433533808,17.492329392353327,92.98162661302736,49.41679637639788,94.17203502424769,121.50699413449456,4.424409593110627,6.9290021917607785,3.05073778176596,9.979739973526737,2.2556094239255047,0.057511908923659066,35.0,19.583006234915278,13.67772694106668,9.0,45.0,3.0,463.80637420966417,539.9673916259653,419.48795838443806,366.44263544418425,403.7693264754272,539.9681319279578
5620.000000000001,34.059370923752454,20.368137486457673,94.18408480963448,121.48207945491832,44.08635577031168,9.201473361551848,53.94023649114634,17.500913897486555,92.96829490067516,49.41534994642126,94.15941468893736,121.47089927687728,4.423949849231818,6.928631507035539,3.0493243756751784,9.977955882710717,2.255440550358704,0.057527856329657616,35.0,19.58845944304136,13.683399584035556,9.0,45.0,3.0,463.7960396379448,539.9280325570274,419.48844121658686,366.4823921435721,403.80320320701645,539.9287690669165
5630.000000000001,34.06367176286236,20.365222607642693,94.171542663185,121.44617713959968,44.09361891448895,9.20808541215365,53.95117684573367,17.5094566152859,92.9550328617792,49.41391092838069,94.14686091947225,121.43498567240472,4.423492229876428,6.928262256000912,3.047917647121895,9.976179903122809,2.255272392193508,0.05754373048199848,35.0,19.593886185256395,13.689044654604686,9.0,45.0,3.0,463.7857502992569,539.8888682392319,419.48891853196886,366.521938087846,403.8368944506128,539.8896009845575
5640.000000000001,34.06795162232497,20.36231899240425,94.15906653228755,121.41045474724332,44.10084745433239,9.214665143390903,53.96206573622482,17.51795782600692,92.94183997967065,49.412479268996776,94.13437321772086,121.39925204749858,4.4230367214253095,6.927894431729573,3.0465175521464944,9.974411983876067,2.255104945333089,0.057559531846306806,35.0,19.59928664215312,13.69466234073991,9.0,45.0,3.0,463.77550593217853,539.8498973275633,419.48939039661457,366.56127485388953,403.87040164080906,539.8506263351676
5650.000000000001,34.072210644663784,20.359426594265127,94.14665592810074,121.37491102567066,44.10804161852345,9.221212774371965,53.97290349747915,17.526417807935957,92.92871574700625,49.411054915500245,94.12195109452303,121.36369714947614,4.422583310488459,6.927528027473717,3.04512404762901,9.972652075102728,2.254938205788436,0.05757526088050876,35.0,19.604660990336473,13.70025282579286,9.0,45.0,3.0,463.76530627926985,539.8111184983475,419.489856874348,366.60040399025536,403.9037261848056,539.8118437946848
5660.000000000001,34.07644897235068,20.35654536596689,94.13431036217085,121.33954472293932,44.115201635566635,9.227728523906478,53.98369046531938,17.53483683991209,92.91565965665161,49.409637816606846,94.10959406110362,121.32831972626924,4.422131980878682,6.927163031687265,3.043737088487723,9.970900120174989,2.254772169462423,0.05759091800765801,35.0,19.61000940579436,13.705816295625311,9.0,45.0,3.0,463.755151081926,539.7725304278804,419.4903180351878,366.6393270493697,403.93686949464825,539.773252039518
5670.000000000001,34.08066674534032,20.353675260696438,94.12202935334896,121.30435460736004,44.12232773034295,9.234212607370182,53.994426970045765,17.54321519626643,92.90267120914436,49.40822792049636,94.09730163599836,121.29311854553448,4.421682720950591,6.926799440131174,3.0423566331587044,9.96915607328988,2.2546068323840904,0.057606503698906526,35.0,19.615332061813604,13.711352931179988,9.0,45.0,3.0,463.7450400856952,539.7341318143116,419.4907739404218,366.67804555370566,403.9698329552184,539.7348497672316
5680.000000000001,34.084864101319575,20.350816232198213,94.10981242798297,121.26933946610389,44.129420124366334,9.240665236940856,54.00511333679606,17.551553147107086,92.8897499128481,49.40682517576937,94.08507334524569,121.2580923937665,4.421235519758385,6.926437249629344,3.040982640960634,9.967419890589978,2.2544421906604706,0.057622018424777766,35.0,19.620629129061854,13.716862911582608,9.0,45.0,3.0,463.7349730400509,539.6959213757076,419.4912246472962,366.7165610014807,404.0026179282011,539.696635695272
5690.000000000001,34.08904117893426,20.347968232943288,94.09765910987194,121.23449807772649,44.13647903984207,9.247086625292807,54.015749890225095,17.559850961973325,92.87689527327021,49.405429532346155,94.07290871233019,121.22324004990872,4.420790360513438,6.9260764457546555,3.0396150684339647,9.96569151418862,2.2542782401993806,0.05763746258688074,35.0,19.625900779631195,13.722346418201312,9.0,45.0,3.0,463.72494969115104,539.6578978203507,419.4916702506599,366.7548749093981,404.03522578872565,539.6586085327014
5700.000000000001,34.09319811372185,20.345131216285893,94.08556893171081,121.19982924644006,44.14350469504109,9.253476981389895,54.02633694910887,17.56810890562798,92.86410680527091,49.404040939481774,94.06080726964016,121.18856031703292,4.420347233291841,6.925717027018829,3.0382538756314545,9.963970902650285,2.2541149771236615,0.05765283666164407,35.0,19.631147182881136,13.727803626736945,9.0,45.0,3.0,463.714969790772,539.6200598844626,419.49211080079766,366.79298875303937,404.06765787911866,539.6207670145121
5710.000000000001,34.09733503947016,20.34230513632264,94.07354143363565,121.16533179293248,44.15049730526192,9.259836511363233,54.036874828722645,17.576327239916452,92.85138403146361,49.40265934724249,94.04876855701048,121.15405201574526,4.419906123316603,6.925358983286472,3.036899020591481,9.962258003877952,2.253952397613931,0.05766814105428843,35.0,19.63636850507828,13.733234712090052,9.0,45.0,3.0,463.7050330940989,539.5824063210973,419.4925463624248,366.83090398812726,404.0999155205852,539.5831098939105
5720.000000000001,34.10145209147986,20.339489945333355,94.06157615147637,121.1310045249806,44.157457087281806,9.2661654282918,54.04736384647238,17.584506228160137,92.83872646969711,49.40128470679257,94.03679210996208,121.11971395375888,4.419467019935011,6.925002311126028,3.035550462983972,9.96055277411,2.2537904976280307,0.05768337623322743,35.0,19.641564914715783,13.73863985137217,9.0,45.0,3.0,463.6951393514484,539.5449358689998,419.49297699740714,366.8686220929624,404.1320000525832,539.5456359098257
5730.000000000001,34.10554939896145,20.33668559746621,94.04967263343396,121.0968462924174,44.1643842487729,9.272463952026214,54.05780430875486,17.592646124912278,92.82613365108445,49.399916968121936,94.02487747640306,121.08554497953536,4.419029906385234,6.924646999343758,3.0342081577969235,9.958855157140682,2.2536292734182974,0.05769854256210846,35.0,19.64673657351534,13.744019216209836,9.0,45.0,3.0,463.68528832455286,539.5076473141612,419.4934027274828,366.9061444872801,404.1639127676025,539.5083438467058
5740.000000000001,34.109627093325486,20.33389204506892,94.03783042426188,121.06285592933024,44.17127900087737,9.278732286111904,54.068196525384806,17.600747187210743,92.81360510286787,49.39855608283409,94.01302420078576,121.05154392802253,4.418594774018362,6.924293046287644,3.032872067616873,9.95716511390452,2.253468720972859,0.05771364052227091,35.0,19.651883646286365,13.74937298074849,9.0,45.0,3.0,463.6754797692721,539.4705394240196,419.4938236315779,366.94347261973127,404.1956549760582,539.4712324733749
5750.000000000001,34.11368530265619,20.33110924228714,94.02604908049507,121.0290323014902,44.17814155032069,9.284970627994994,54.078540798650174,17.60880966604668,92.80114036461597,49.39720200202999,94.00123183935416,121.01770966353212,4.418161610468066,6.923940445188252,3.0315421531510323,9.955482598339284,2.2533088365874843,0.057728670528248885,35.0,19.657006295193185,13.754701312444697,9.0,45.0,3.0,463.6657134486411,539.4336110000497,419.4942397685557,366.9806078866716,404.22722794739406,539.4343005896487
5760.000000000001,34.11772415617688,20.32833714243964,94.01432815861304,120.9953742680737,44.184972105124245,9.291179176183334,54.08883743223696,17.616833813324604,92.78873897562899,49.39585467838606,93.98949994829312,120.9840410455888,4.4177304004703615,6.9235891842271275,3.030218372935495,9.953807557162621,2.2531496163964246,0.05774363296314545,35.0,19.662104683261305,13.760004381621172,9.0,45.0,3.0,463.6559891227012,539.3968608350344,419.49465120707305,367.01755169950457,404.2586329578888,539.3975469890221
5770.000000000001,34.1217437813274,20.32557569982561,94.00266722231648,120.9618807069042,44.19177087059931,9.297358126605843,54.099086728194926,17.624819879497636,92.77640048271242,49.39451406470784,93.9778280910132,120.9505369516325,4.417301134538926,6.923239261111838,3.028900689797541,9.952139950909377,2.252991056709602,0.05775852827542293,35.0,19.667178968723302,13.765282353208647,9.0,45.0,3.0,463.64630655527696,539.3602877415733,419.49505800271623,367.05430543793216,404.2898712604355,539.3609704838419
5780.000000000001,34.12574430462872,20.322824868943545,93.99106584057944,120.92855050629646,44.1985380504774,9.303507673641777,54.10928898621869,17.63276811300966,92.76412443805891,49.39318011455436,93.9662158362007,120.9171962693838,4.4168737996128105,6.922890667494176,3.027589064624568,9.950479732118746,2.2528331538453776,0.057773356862106114,35.0,19.672229308237604,13.77053539189552,9.0,45.0,3.0,463.6366655116502,539.3238905426189,419.4954602158545,367.0908704695664,404.32094409384325,539.324569896531
5790.000000000001,34.12972585151094,20.3200845898873,93.97952359037994,120.89538254971616,44.20527384692164,9.309628010132313,54.119444502449134,17.640678759363368,92.7519104019642,49.391852781982266,93.95466276054826,120.8840178831888,4.416448384001365,6.922543397553486,3.026283459763449,9.948826857316934,2.2526759043209186,0.0577881191355356,35.0,19.67725585684002,13.7757636589742,9.0,45.0,3.0,463.6270657395892,539.2876680496704,419.49585787987695,367.12724812004666,404.3518526734703,539.288344039992
5800.000000000001,34.13368855237246,20.317354793850317,93.96804005504826,120.86237569474524,44.21197846827478,9.315719334421033,54.12955358075037,17.648552069905577,92.73975794049552,49.39053202437936,93.94316844709114,120.85100064999386,4.4160248750111055,6.9221974467596965,3.024983836336393,9.947181283096088,2.252519305175126,0.057802815511145314,35.0,19.682258773345325,13.780967314368922,9.0,45.0,3.0,463.61750696746833,539.2516190362486,419.49625097074346,367.1634396779592,404.3825982112997,539.2522916871663
5810.000000000001,34.13763253363461,20.31463544018192,93.95661482983884,120.82952887146058,44.218652116944874,9.321781839346896,54.13961651751666,17.656388289992947,92.727666632576,49.3892177985058,93.9317324908024,120.81814349817972,4.415603264687153,6.92185281842576,3.0236901577522515,9.945542976178013,2.252363353319211,0.05781744643439321,35.0,19.687238212806047,13.786146514214748,9.0,45.0,3.0,463.6079889665382,539.2157423632688,419.4966394748327,367.19944642630713,404.4131818763345,539.2164116969929
5820.000000000001,34.14155792074537,20.31192648507425,93.9452475028613,120.79684099920252,44.22529499404807,9.32781571646484,54.14963360779706,17.66418766376546,92.7156360498043,49.38791006172914,93.92035447950929,120.78544534778553,4.41518353508244,6.921509497184454,3.0224023817520327,9.943911878936486,2.252208045242861,0.057832012227079885,35.0,19.692194329355743,13.791301419444435,9.0,45.0,3.0,463.59851150517846,539.1800368819642,419.49702343247793,367.2352696846671,404.4436048613953,539.1807029218638
5830.000000000001,34.145464833927626,20.309227885501056,93.93393766986328,120.76431103011748,44.23190729304693,9.333821150269673,54.15960513565189,17.671950443267406,92.70366577200322,49.38660877004162,93.9090340086858,120.75290514956627,4.41476568378899,6.921167490356252,3.02112047774834,9.942287968104592,2.2520533772862854,0.05784651339394365,35.0,19.697127271715942,13.79643218583584,9.0,45.0,3.0,463.5890743604842,539.1445014816751,419.4974029051016,367.2709107538108,404.4738683269681,539.1451642495329
5840.000000000001,34.149353393456444,20.306539597411472,93.92268492256822,120.73193790802044,44.238489208075656,9.33979832576,54.16953138686759,17.67967688502398,92.6917553748684,49.38531387952469,93.89777066978158,120.72052184775548,4.4143496930759625,6.920826782512864,3.0198444049458386,9.940671187458705,2.2518993461371983,0.05786095024619691,35.0,19.702037189116997,13.801538969662602,9.0,45.0,3.0,463.5796773079489,539.1091350432623,419.49777793514505,367.3063709137174,404.50397344531694,539.109794561646
5850.000000000001,34.15322371866124,20.3038615768084,93.9114888581988,120.6997205890076,44.24504093119468,9.345747425946286,54.1794126414674,17.687367220542285,92.67990443967267,49.384025346850365,93.88656405974582,120.6882943977282,4.413935554269688,6.9204873713540875,3.0185741290250085,9.939061500379095,2.2517459482988693,0.05787532320697068,35.0,19.706924231048102,13.806621925882837,9.0,45.0,3.0,463.5703201243896,539.0739364601457,419.4981485789202,367.3416514440336,404.5339213734018,539.0745927509168
5860.000000000001,34.157075927537974,20.301193779929065,93.90034907715379,120.66765803838427,44.25156265292826,9.351668632340138,54.1892491777328,17.695021679773106,92.66811255103026,49.3827431288791,93.87541377870721,120.65622176463268,4.413523253940645,6.920149248381417,3.0173096112813145,9.937458859662733,2.251593180298756,0.05788963263290037,35.0,19.711788545988327,13.811681207782158,9.0,45.0,3.0,463.5610025887671,539.038904635739,419.4985148691524,367.3767536132952,404.5637132578521,539.0395577207855
5870.000000000001,34.160910136796744,20.2985361629182,93.88926518350392,120.63574923151872,44.25805456149676,9.357562124258664,54.19904127137396,17.702640490515023,92.65637929735932,49.38146718267512,93.86431943046915,120.62430292342144,4.413112781055481,6.919812406996331,3.0160508165390327,9.935863223535366,2.251441038667272,0.05790387890683316,35.0,19.71663027963677,13.816716967733612,9.0,45.0,3.0,463.55172448168946,539.0040384842553,419.49887686753095,367.4116786784108,404.59335023360825,539.0046883851562
5880.000000000001,34.16472646293519,20.29588868197544,93.87823678225632,120.60399314519252,44.26451684524421,9.363428081029895,54.20878919856811,17.710223880779836,92.64470426804638,49.38019746554005,93.85328061977091,120.59253685042056,4.412704127439076,6.919476845757071,3.0147977110005173,9.93427455675759,2.251289519953147,0.05791806245020545,35.0,19.72144957715437,13.821729357816936,9.0,45.0,3.0,463.54248558398905,538.9693369210919,419.4992346243165,367.44642789252254,404.6228334327036,538.9699836590576
5890.000000000001,34.16852501742183,20.293251294952316,93.86726349698898,120.57238880380436,44.27094968409011,9.36926667423495,54.218493224096406,17.71777206956591,92.63308707177836,49.378933935379045,93.84229696993638,120.56092256977286,4.412297277499289,6.919142551870489,3.0135502565352854,9.932692808405776,2.251138620930642,0.05793218355735556,35.0,19.72624657681081,13.826718522100691,9.0,45.0,3.0,463.5332856860903,538.9347989123197,419.4995881711224,367.4810024474938,404.65216393053055,538.9354425084483
5900.000000000001,34.17230591649734,20.290623957776347,93.85634493564406,120.54093518796935,44.27735326514203,9.375078081880815,54.22815362403847,17.725285284514143,92.62152730082438,49.37767655141415,93.83136808863965,120.529459061978,4.411892225730128,6.918809525742959,3.0123084230781587,9.931117948821118,2.2509883380430056,0.05794624268576285,35.0,19.73102142231039,13.83168461305138,9.0,45.0,3.0,463.52412456852875,538.9004233763541,419.4999375974395,367.5154035973037,404.68134285705327,538.9010638518241
5910.000000000001,34.1760692719441,20.28800662786421,93.84548072036094,120.50963131729624,44.28372776918032,9.380862476133759,54.23777066415783,17.73276374509544,92.61002456235423,49.37642527166429,93.820493597764,120.49814534584829,4.411488957823393,6.918477756345217,3.0110721734728547,9.929549929818071,2.250838668021343,0.05796024015328287,35.0,19.735774252448664,13.83662777442214,9.0,45.0,3.0,463.51500202035766,538.8662092737285,419.5002829413243,367.54963253839793,404.71037129067474,538.8668466488989
5920.000000000001,34.17981519548368,20.28539926222857,93.83467047235328,120.47847621081826,44.29007337685376,9.386620028944378,54.247344609354414,17.7402076699658,92.59857846245892,49.37518005571246,93.809673118265,120.46698044075656,4.4110874656064505,6.9181472418878025,3.009841474787738,9.92798871667554,2.250689607513962,0.05797417635978638,35.0,19.740505206885643,13.841548153263489,9.0,45.0,3.0,463.50591783002926,538.832155564724,419.5006242471604,367.5836904711852,404.73925031916735,538.8327898606232
5930.000000000001,34.183543797668,20.28280181758737,93.82391381765903,120.44746889748905,44.29639026682104,9.39235091036204,54.25687572144109,17.747617275239065,92.58718861224477,49.37394086244501,93.79890627592573,120.43596337492494,4.4106877333148296,6.9178179678647735,3.008616289852176,9.926434257716947,2.2505411531948982,0.05798805160039599,35.0,19.745214423680125,13.84644589335386,9.0,45.0,3.0,463.496871787218,538.7982612195173,419.5009615699885,367.6175785830073,404.7679810109494,538.7988924564363
5940.000000000001,34.18725518778328,20.28021425199836,93.8132103886436,120.41660842046817,44.30267861588075,9.39805528865412,54.2663642605354,17.7549927755706,92.57585462940153,49.372707651745365,93.78819270286048,120.40509319117048,4.410289754579899,6.917489935253515,3.0073965876893363,9.92488652294285,2.2503933018542104,0.05800186628686838,35.0,19.749902038464143,13.85132113719061,9.0,45.0,3.0,463.4878636851115,538.7645252228559,419.5012949495288,367.6512980405464,404.7965644181021,538.7651534208545
5950.000000000001,34.1909494743208,20.277636522967956,93.80255982068745,120.38589383039874,44.30893859912493,9.403733330446983,54.27581048483435,17.762334383983955,92.56457613467414,49.3714803838696,93.77753203420014,120.37436894007072,4.409893520903967,6.91716314052762,3.006182336878744,9.923345477406365,2.250246050243004,0.05801562079887701,35.0,19.754568185713826,13.856174025312557,9.0,45.0,3.0,463.47889331722104,538.730946567325,419.5016244420412,367.68485000295885,404.82500158421226,538.7315717465962
5960.000000000001,34.194626766165506,20.275068587820495,93.79196174693932,120.35532417221168,44.31517039238905,9.409385202948783,54.28521465221998,17.769642313120016,92.55335274641382,49.37025901970833,93.76692390284114,120.34378966613014,4.409499016117887,6.916837568020753,3.004973500507727,9.92181106852848,2.250099395024612,0.058029315420789714,35.0,19.759213001104055,13.861004700602962,9.0,45.0,3.0,463.4699604760688,538.6975242393447,419.5019501081581,367.71823564043297,404.85329356196286,538.6981464197414
5970.000000000001,34.19828716965861,20.272510404362208,93.78141580852109,120.3248985130374,44.32137416793099,9.415011070031824,54.294577015815335,17.77691677178484,92.54218409134596,49.36904351976034,93.75636794965932,120.31335443631826,4.409106235567388,6.916513221374792,3.00377004912836,9.920283270503152,2.2499533330538037,0.0580429505748831,35.0,19.763836617695176,13.865813300619775,9.0,45.0,3.0,463.46106495849733,538.6642572493556,419.5022719803336,367.75145608662575,404.8814413760238,538.6648764507338
5980.000000000001,34.201930789905845,20.26996193130526,93.77092165238912,120.29461593286204,44.32755009600098,9.420611093657726,54.303897826315,17.784157966763246,92.53106980224483,49.367833845095326,93.74586382136941,120.28306232983353,4.408715166196839,6.916190090545289,3.002571948243878,9.918762038789168,2.2498078612199275,0.05805652656660473,35.0,19.76843916610062,13.870599962708011,9.0,45.0,3.0,463.45220656426056,538.6311446209078,419.50259009722714,367.7845124613008,404.90944603445257,538.6317608623042
5990.000000000001,34.20555773281353,20.267423126658,93.76047892394381,120.26447550487757,44.333698347336174,9.426185436140656,54.31317733576786,17.791366105758755,92.52000951012681,49.3666299580832,93.73541116312654,120.25291242043944,4.408325797819324,6.915868168401401,3.001379166417793,9.917247334819194,2.249662976299297,0.05807004374512269,35.0,19.77302077735044,13.875364824812834,9.0,45.0,3.0,463.4433850908304,538.5981853695487,419.5029045263641,367.8174058966187,404.937308555574,538.5987986709597
